time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970060,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,9.433610102860256e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,9.934055560734124e-05,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,7.337262650253251e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,9.934050467563792e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0004712275986094,285.3377380371094,294.1499938964844,298.3492126464844,294.95819091796875,299.1470031738281,298.4226989746094,286.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051561985164,6.4670082622342315e-09,0.0010051497956737,-0.0159947108477354,0.0,0.0,0.0,-0.0080187898129224,60.0,15.851057052612305,0.0,-6.888531345339288e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,9.433610102860256e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,9.934055560734124e-05,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,7.337262650253251e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,9.934050467563792e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0004712275986094,285.3377380371094,294.1499938964844,298.3492126464844,294.95819091796875,299.1470031738281,298.4226989746094,286.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051561985164,6.4670082622342315e-09,0.0010051497956737,-0.0159947108477354,0.0,0.0,0.0,-0.0080187898129224,60.0,15.851057052612305,0.0,-6.888531345339288e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,9.447571937926114e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,9.948757360689342e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,7.348121289396659e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,9.948752267519012e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,0.0004719250136986,285.3443298339844,294.1499938964844,298.3278503417969,294.9593505859375,299.1325378417969,298.4023132324219,286.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066437534987,6.6409295840230714e-09,0.0010066371178254,-0.0164502877742052,0.0,0.0,0.0,-0.0081050097942352,60.0,15.84344482421875,0.0,-6.908933158911168e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,9.447571937926114e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,9.948757360689342e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,7.348121289396659e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,9.948752267519012e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,0.0004719250136986,285.3443298339844,294.1499938964844,298.3278503417969,294.9593505859375,299.1325378417969,298.4023132324219,286.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066437534987,6.6409295840230714e-09,0.0010066371178254,-0.0164502877742052,0.0,0.0,0.0,-0.0081050097942352,60.0,15.84344482421875,0.0,-6.908933158911168e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,9.452907397644594e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,9.954375855159014e-05,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,7.352271495619789e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,9.954370761988685e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0004721915465779,285.34765625,294.1499938964844,298.31707763671875,294.9599304199219,299.1252746582031,298.3918762207031,286.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072116274386,6.707394639704489e-09,0.0010072048753499,-0.0166243873536586,0.0,0.0,0.0,-0.0081379571929574,60.0,15.839017868041992,0.0,-6.916737760320757e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,9.457328269490972e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,9.95903174043633e-05,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,7.355710113188252e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,9.959026647266e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,0.0004724123864434,285.3510131835937,294.1499938964844,298.3062744140625,294.9605712890625,299.1179504394531,298.3812866210937,286.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076826438307,6.762467918974835e-09,0.0010076758917421,-0.0167686454951763,0.0,0.0,0.0,-0.0081652598455548,60.0,15.83378791809082,0.0,-6.923207962472588e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,9.464314643992112e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,9.966388461180033e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,7.361143070738763e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,9.9663833680097e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0004727613704744,285.3577880859375,294.1499938964844,298.28448486328125,294.9618835449219,299.10321044921875,298.3598022460937,286.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084271198138,6.8494845351096956e-09,0.0010084202513098,-0.0169965736567974,0.0,0.0,0.0,-0.008208398707211,60.0,15.82128620147705,0.0,-6.933436935696592e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,9.464314643992112e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,9.966388461180033e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,7.361143070738763e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,9.9663833680097e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0004727613704744,285.3577880859375,294.1499938964844,298.28448486328125,294.9618835449219,299.10321044921875,298.3598022460937,286.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084271198138,6.8494845351096956e-09,0.0010084202513098,-0.0169965736567974,0.0,0.0,0.0,-0.008208398707211,60.0,15.82128620147705,0.0,-6.933436935696592e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,9.47011649259366e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,9.97249808278866e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,7.36565634724684e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,9.972492989618333e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0004730511864181,285.3646240234375,294.1499938964844,298.2625427246094,294.9632873535156,299.0883178710937,298.3380126953125,286.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090449359267,6.921751172228596e-09,0.0010090379510074,-0.017185864970088,0.0,0.0,0.0,-0.0082442238926887,60.0,15.807347297668455,0.0,-6.94193857952996e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,9.47011649259366e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,9.97249808278866e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,7.36565634724684e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,9.972492989618333e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0004730511864181,285.3646240234375,294.1499938964844,298.2625427246094,294.9632873535156,299.0883178710937,298.3380126953125,286.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090449359267,6.921751172228596e-09,0.0010090379510074,-0.017185864970088,0.0,0.0,0.0,-0.0082442238926887,60.0,15.807347297668455,0.0,-6.94193857952996e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,9.475970000494272e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,9.978662274079396e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,7.370208913926035e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,9.978657180909067e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.0004733435926027,285.3715515136719,294.1499938964844,298.2403869628906,294.9647521972656,299.0733337402344,298.3159484863281,286.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096681071445,6.9946586300773114e-09,0.0010096611222252,-0.0173768326640129,0.0,0.0,0.0,-0.0082803657278418,60.0,15.793113708496094,0.0,-6.950519804149735e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,9.475970000494272e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,9.978662274079396e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,7.370208913926035e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,9.978657180909067e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.0004733435926027,285.3715515136719,294.1499938964844,298.2403869628906,294.9647521972656,299.0733337402344,298.3159484863281,286.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096681071445,6.9946586300773114e-09,0.0010096611222252,-0.0173768326640129,0.0,0.0,0.0,-0.0082803657278418,60.0,15.793113708496094,0.0,-6.950519804149735e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,9.483587928116322e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,9.986684017349036e-05,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,7.376133726211265e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,9.986678924178705e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.0004737241542898,285.3785400390625,294.1499938964844,298.21807861328125,294.96630859375,299.05816650390625,298.2935791015625,286.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104797547683,7.089548503813603e-09,0.0010104726534336,-0.0176253747195005,0.0,0.0,0.0,-0.0083274068310856,60.0,15.780791282653809,0.0,-6.961697351925977e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,9.483587928116322e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,9.986684017349036e-05,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,7.376133726211265e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,9.986678924178705e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.0004737241542898,285.3785400390625,294.1499938964844,298.21807861328125,294.96630859375,299.05816650390625,298.2935791015625,286.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104797547683,7.089548503813603e-09,0.0010104726534336,-0.0176253747195005,0.0,0.0,0.0,-0.0083274068310856,60.0,15.780791282653809,0.0,-6.961697351925977e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,9.48807573877275e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,9.991409751819448e-05,299.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,7.379624003078789e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,9.991404658649115e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0004739483119919,285.3820495605469,294.1499938964844,298.20684814453125,294.96710205078125,299.050537109375,298.2822570800781,286.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010958221741,7.1454517858171585e-09,0.0010109511204063,-0.0177717991173267,0.0,0.0,0.0,-0.0083551229909062,60.0,15.77561855316162,0.0,-6.968286214714682e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,9.493567631579936e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,9.9971926829312e-05,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,7.383895717794076e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,9.997188317356633e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,0.0004742226738017,285.3855895996094,294.1499938964844,298.195556640625,294.9679260253906,299.0428771972656,298.2708435058594,286.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115430923178,7.2138663931298205e-09,0.0010115358745679,-0.0179509930312633,0.0,0.0,0.0,-0.0083890380337834,60.0,15.771544456481934,0.0,-6.976354427479238e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,9.50806715991348e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.0001001246127998,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,7.395172724500299e-05,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,0.000100124569144,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0004749469517264,285.39276123046875,294.1499938964844,298.1728820800781,294.9696350097656,299.0274353027344,298.2475891113281,286.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130874579772,7.394495238344234e-09,0.0010130800073966,-0.0184240937232971,0.0,0.0,0.0,-0.0084785809740424,60.0,15.767898559570312,0.0,-6.997677814979397e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,9.50806715991348e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.0001001246127998,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,7.395172724500299e-05,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,0.000100124569144,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0004749469517264,285.39276123046875,294.1499938964844,298.1728820800781,294.9696350097656,299.0274353027344,298.2475891113281,286.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130874579772,7.394495238344234e-09,0.0010130800073966,-0.0184240937232971,0.0,0.0,0.0,-0.0084785809740424,60.0,15.767898559570312,0.0,-6.997677814979397e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,9.526807843940333e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,0.0001003219658741,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,7.409748650388792e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.0001003219149424,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.0004758831055369,285.3999938964844,294.1499938964844,298.1499938964844,294.971435546875,299.0118103027344,298.2237548828125,286.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150831658393,7.627967590906337e-09,0.0010150755988433,-0.0190355833619833,0.0,0.0,0.0,-0.0085943192243576,60.0,15.76933765411377,0.0,-7.025288084605563e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,9.526807843940333e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,0.0001003219658741,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,7.409748650388792e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.0001003219149424,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.0004758831055369,285.3999938964844,294.1499938964844,298.1499938964844,294.971435546875,299.0118103027344,298.2237548828125,286.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150831658393,7.627967590906337e-09,0.0010150755988433,-0.0190355833619833,0.0,0.0,0.0,-0.0085943192243576,60.0,15.76933765411377,0.0,-7.025288084605563e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,9.553773270454258e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,0.000100605917396,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,7.430721598211676e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0001006058664643,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0004772300599142,285.40728759765625,294.1499938964844,298.1086730957031,294.9613952636719,298.9957275390625,298.1949462890625,286.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179564123973,7.963905090946355e-09,0.0010179484961554,-0.0199154037982225,0.0,0.0,0.0,-0.0087608592584729,60.0,15.768632888793944,0.0,-7.065110452231238e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,9.553773270454258e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,0.000100605917396,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,7.430721598211676e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0001006058664643,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0004772300599142,285.40728759765625,294.1499938964844,298.1086730957031,294.9613952636719,298.9957275390625,298.1949462890625,286.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179564123973,7.963905090946355e-09,0.0010179484961554,-0.0199154037982225,0.0,0.0,0.0,-0.0087608592584729,60.0,15.768632888793944,0.0,-7.065110452231238e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,9.589486580807716e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0001009819970931,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,7.458499021595344e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,0.0001009819534374,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0004790140374097,285.4147033691406,294.1499938964844,298.03228759765625,294.9286193847656,298.978759765625,298.1549987792969,286.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217607486993,8.408852281149848e-09,0.0010217523667961,-0.0210806485265493,0.0,0.0,0.0,-0.0089814346283674,60.0,15.751270294189451,0.0,-7.118028122476971e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,9.589486580807716e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0001009819970931,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,7.458499021595344e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,0.0001009819534374,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0004790140374097,285.4147033691406,294.1499938964844,298.03228759765625,294.9286193847656,298.978759765625,298.1549987792969,286.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217607486993,8.408852281149848e-09,0.0010217523667961,-0.0210806485265493,0.0,0.0,0.0,-0.0089814346283674,60.0,15.751270294189451,0.0,-7.118028122476971e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,9.611263521946968e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,0.0001012113207252,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,7.475436723325402e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,0.0001012112697935,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,0.0004801018512807,285.41845703125,294.1499938964844,297.98175048828125,294.9041748046875,298.9696655273437,298.1271667480469,286.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240819538012,8.680165919372484e-09,0.001024073222652,-0.0217911340296268,0.0,0.0,0.0,-0.0091159408912062,60.0,15.732253074645996,0.0,-7.150392633548108e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,9.635613969294354e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,0.0001014677400235,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,7.49437531339936e-05,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,0.0001014676963677,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.000481318187667,285.4222412109375,294.1499938964844,297.92340087890625,294.8746337890625,298.9600830078125,298.09344482421875,286.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266762692481,8.983544574903135e-09,0.0010266673052683,-0.0225855484604835,0.0,0.0,0.0,-0.0092663383111357,60.0,15.707087516784668,0.0,-7.186668682379604e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,9.692709136288612e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.000102068974229,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,7.538782665506005e-05,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0001020689305732,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.0004841702175326,285.4298400878906,294.1499938964844,297.7846069335937,294.8009338378906,298.9392395019531,298.0058898925781,286.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327585041522,9.694885783062546e-09,0.0010327488416805,-0.0244480725377798,0.0,0.0,0.0,-0.0096189752221107,60.0,15.63882541656494,0.0,-7.272085866816269e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,9.692709136288612e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.000102068974229,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,7.538782665506005e-05,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0001020689305732,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.0004841702175326,285.4298400878906,294.1499938964844,297.7846069335937,294.8009338378906,298.9392395019531,298.0058898925781,286.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327585041522,9.694885783062546e-09,0.0010327488416805,-0.0244480725377798,0.0,0.0,0.0,-0.0096189752221107,60.0,15.63882541656494,0.0,-7.272085866816269e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,9.760911780176684e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.0001027871840051,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,7.591828762087971e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0001027871330734,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,0.0004875770537182,285.4375915527344,294.1499938964844,297.6184387207031,294.7089233398437,298.91583251953125,297.889404296875,286.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400245664641,1.0544630058006987e-08,0.0010400140890851,-0.0266726482659578,0.0,0.0,0.0,-0.0100402245298028,60.0,15.548358917236328,0.0,-7.374782740043885e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,9.760911780176684e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.0001027871840051,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,7.591828762087971e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0001027871330734,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,0.0004875770537182,285.4375915527344,294.1499938964844,297.6184387207031,294.7089233398437,298.91583251953125,297.889404296875,286.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400245664641,1.0544630058006987e-08,0.0010400140890851,-0.0266726482659578,0.0,0.0,0.0,-0.0100402245298028,60.0,15.548358917236328,0.0,-7.374782740043885e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,9.841362771112472e-05,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0001036343746818,299.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,7.654401997569948e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0001036343237501,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0004915957688353,285.4454650878906,294.1499938964844,297.4274597167969,294.60009765625,298.88922119140625,297.7392883300781,286.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485963430255,1.154699535987902e-08,0.0010485848179087,-0.0292962715029716,0.0,0.0,0.0,-0.0105371382087469,60.0,15.436279296875,0.0,-7.49685042933379e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,9.841362771112472e-05,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0001036343746818,299.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,7.654401997569948e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0001036343237501,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0004915957688353,285.4454650878906,294.1499938964844,297.4274597167969,294.60009765625,298.88922119140625,297.7392883300781,286.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485963430255,1.154699535987902e-08,0.0010485848179087,-0.0292962715029716,0.0,0.0,0.0,-0.0105371382087469,60.0,15.436279296875,0.0,-7.49685042933379e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,9.934899571817368e-05,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0001046193574438,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,7.727152842562646e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,0.0001046193137881,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0004962681559845,285.4534606933594,294.1499938964844,297.2142028808594,294.47589111328125,298.85906982421875,297.5563049316406,286.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585616109892,1.2712408015147504e-08,0.0010585489217191,-0.0323459133505821,0.0,0.0,0.0,-0.0111148776486516,60.0,15.306564331054688,0.0,-7.640031185474072e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,9.934899571817368e-05,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0001046193574438,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,7.727152842562646e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,0.0001046193137881,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0004962681559845,285.4534606933594,294.1499938964844,297.2142028808594,294.47589111328125,298.85906982421875,297.5563049316406,286.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585616109892,1.2712408015147504e-08,0.0010585489217191,-0.0323459133505821,0.0,0.0,0.0,-0.0111148776486516,60.0,15.306564331054688,0.0,-7.640031185474072e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,9.988730744225904e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,0.0001051862200256,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,7.769021613057703e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,0.0001051861763698,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,0.0004989571170881,285.4575500488281,294.1499938964844,297.1000366210937,294.40850830078125,298.8424072265625,297.45184326171875,286.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642983252182,1.338312038967615e-08,0.0010642849374562,-0.0341006256639957,0.0,0.0,0.0,-0.0114473821595311,60.0,15.236530303955078,0.0,-7.723047446006603e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001004328223643,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0001057606787071,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,7.811450632289052e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0001057606350514,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0005016820505261,285.4616394042969,294.1499938964844,296.98126220703125,294.3378295898437,298.8246154785156,297.3390808105469,286.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701103601604,1.4062814024384808e-08,0.0010700963903218,-0.0358785204589366,0.0,0.0,0.0,-0.0117843328043818,60.0,15.16140079498291,0.0,-7.807631874356957e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,0.0001014148219837,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,0.000106794774183,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,7.88782854215242e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,0.0001067947305273,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,0.0005065873847343,285.469970703125,294.1499938964844,296.7311706542969,294.1873779296875,298.7857971191406,297.0960693359375,286.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805742349475,1.52863641744716e-08,0.001080558868125,-0.0390781462192535,0.0,0.0,0.0,-0.0123908994719386,60.0,14.986590385437012,0.0,-7.961057235661428e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,0.0001014148219837,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,0.000106794774183,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,7.88782854215242e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,0.0001067947305273,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,0.0005065873847343,285.469970703125,294.1499938964844,296.7311706542969,294.1873779296875,298.7857971191406,297.0960693359375,286.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805742349475,1.52863641744716e-08,0.001080558868125,-0.0390781462192535,0.0,0.0,0.0,-0.0123908994719386,60.0,14.986590385437012,0.0,-7.961057235661428e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0001022192882373,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,0.000107641921204,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,7.95039813965559e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,0.0001076418702723,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0005106058670207,285.4784240722656,294.1499938964844,296.46649169921875,294.02606201171875,298.74267578125,296.8335876464844,286.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089146011509,1.6288719706381016e-08,0.0010891297133639,-0.0416984595358371,0.0,0.0,0.0,-0.0128878084942698,60.0,14.772244453430176,0.0,-8.087856429028761e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
