time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972400,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0001022192882373,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,0.000107641921204,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,7.95039813965559e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,0.0001076418702723,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0005106058670207,285.4784240722656,294.1499938964844,296.46649169921875,294.02606201171875,298.74267578125,296.8335876464844,286.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089146011509,1.6288719706381016e-08,0.0010891297133639,-0.0416984595358371,0.0,0.0,0.0,-0.0128878084942698,60.0,14.772244453430176,0.0,-8.087856429028761e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.0001028629267239,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.0001083196912077,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,8.000458183232695e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001083196475519,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.0005138209671713,285.48699951171875,294.1499938964844,296.1897888183594,293.85546875,298.6942749023437,296.555908203125,286.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960040381178,1.7090677317810332e-08,0.0010959869250655,-0.0437942966818809,0.0,0.0,0.0,-0.0132853724062442,60.0,14.5111722946167,0.0,-8.190025369003706e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.0001028629267239,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.0001083196912077,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,8.000458183232695e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001083196475519,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.0005138209671713,285.48699951171875,294.1499938964844,296.1897888183594,293.85546875,298.6942749023437,296.555908203125,286.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960040381178,1.7090677317810332e-08,0.0010959869250655,-0.0437942966818809,0.0,0.0,0.0,-0.0132853724062442,60.0,14.5111722946167,0.0,-8.190025369003706e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,0.0001034586748573,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.000108947046101,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,8.04679439170286e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001089470024453,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,0.0005167968338355,285.4956970214844,294.1499938964844,295.90362548828125,293.67724609375,298.6414794921875,296.267578125,286.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023516999557,1.783297420843155e-08,0.0011023337719962,-0.0457337126135826,0.0,0.0,0.0,-0.0136533584445714,60.0,14.220711708068848,0.0,-8.285164909693776e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,0.0001034586748573,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.000108947046101,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,8.04679439170286e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001089470024453,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,0.0005167968338355,285.4956970214844,294.1499938964844,295.90362548828125,293.67724609375,298.6414794921875,296.267578125,286.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023516999557,1.783297420843155e-08,0.0011023337719962,-0.0457337126135826,0.0,0.0,0.0,-0.0136533584445714,60.0,14.220711708068848,0.0,-8.285164909693776e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,0.000103660269815,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.0001091593367164,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,8.062474080361426e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0001091592930606,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,0.000517803884577,285.5000915527344,294.1499938964844,295.7577819824219,293.58575439453125,298.613037109375,296.12042236328125,286.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044995626434,1.8084161723663783e-08,0.0011044815182685,-0.0463898852467536,0.0,0.0,0.0,-0.013777881860733,60.0,14.06047534942627,0.0,-8.31748323548709e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.0001038048212649,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,0.0001093115570256,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525756835937,0.0,0.0,8.073716890066862e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,0.0001093115133699,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,0.0005185259506106,285.5044860839844,294.1499938964844,295.6105651855469,293.4930114746094,298.5835266113281,295.97235107421875,286.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060397373512,1.826426476725373e-08,0.0011060214601457,-0.0468603298068046,0.0,0.0,0.0,-0.0138671668246388,60.0,13.891411781311035,0.0,-8.3406952455789e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.000103872094769,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0001093823957489,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,8.078949031187221e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001093823520932,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,0.000518861983437,285.51336669921875,294.1499938964844,295.3131408691406,293.30450439453125,298.5211486816406,295.67510986328125,286.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067587183788,1.834806617750928e-08,0.0011067403247579,-0.047079212963581,0.0,0.0,0.0,-0.0139087224379181,60.0,13.524263381958008,-0.0,-8.35150615330349e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.000103872094769,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0001093823957489,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,8.078949031187221e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001093823520932,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,0.000518861983437,285.51336669921875,294.1499938964844,295.3131408691406,293.30450439453125,298.5211486816406,295.67510986328125,286.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067587183788,1.834806617750928e-08,0.0011067403247579,-0.047079212963581,0.0,0.0,0.0,-0.0139087224379181,60.0,13.524263381958008,-0.0,-8.35150615330349e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0001036411122186,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,0.0001091391604859,299.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,8.060983964242041e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0001091391168301,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,0.0005177081911824,285.52227783203125,294.1499938964844,295.013916015625,293.11346435546875,298.4541320800781,295.3791809082031,286.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110429758206,1.8060230644323383e-08,0.0011042795376852,-0.0463273711502552,0.0,0.0,0.0,-0.0137660317122936,60.0,13.118169784545898,-0.0,-8.314401611642097e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0001036411122186,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,0.0001091391604859,299.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,8.060983964242041e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0001091391168301,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,0.0005177081911824,285.52227783203125,294.1499938964844,295.013916015625,293.11346435546875,298.4541320800781,295.3791809082031,286.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110429758206,1.8060230644323383e-08,0.0011042795376852,-0.0463273711502552,0.0,0.0,0.0,-0.0137660317122936,60.0,13.118169784545898,-0.0,-8.314401611642097e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001031122374115,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,0.0001085822295863,299.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,8.019848610274494e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001085821859305,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0005150663782842,285.5312194824219,294.1499938964844,294.7154541015625,292.9217529296875,298.383056640625,295.08807373046875,286.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986640118062,1.7401212915046926e-08,0.0010986465495079,-0.0446056984364986,0.0,0.0,0.0,-0.0134393395856022,60.0,12.680142402648926,-0.0,-8.229758918787412e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001031122374115,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,0.0001085822295863,299.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,8.019848610274494e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001085821859305,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0005150663782842,285.5312194824219,294.1499938964844,294.7154541015625,292.9217529296875,298.383056640625,295.08807373046875,286.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986640118062,1.7401212915046926e-08,0.0010986465495079,-0.0446056984364986,0.0,0.0,0.0,-0.0134393395856022,60.0,12.680142402648926,-0.0,-8.229758918787412e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,0.0001023222648655,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0001077503475244,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,7.95840605860576e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.0001077503038686,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,0.0005111203063279,285.5401306152344,294.1499938964844,294.4203186035156,292.7311706542969,298.3079833984375,294.80523681640625,286.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902469512075,1.6416858983347993e-08,0.0010902305366471,-0.0420333705842494,0.0,0.0,0.0,-0.0129513582214713,60.0,12.21676540374756,-0.0,-8.104137805275968e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,0.0001023222648655,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0001077503475244,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,7.95840605860576e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.0001077503038686,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,0.0005111203063279,285.5401306152344,294.1499938964844,294.4203186035156,292.7311706542969,298.3079833984375,294.80523681640625,286.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902469512075,1.6416858983347993e-08,0.0010902305366471,-0.0420333705842494,0.0,0.0,0.0,-0.0129513582214713,60.0,12.21676540374756,-0.0,-8.104137805275968e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001018484181258,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,0.0001072513623512,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,7.921551150502637e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,0.0001072513186954,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,0.0005087533500045,285.54461669921875,294.1499938964844,294.2748107910156,292.6369323730469,298.2690734863281,294.6675109863281,286.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851970873773,1.582642639164078e-08,0.0010851812548935,-0.0404900498688221,0.0,0.0,0.0,-0.0126586537808179,60.0,11.97864818572998,-0.0,-8.029250864183268e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0001013324144878,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0001067079865606,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,7.881417695898563e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,0.0001067079429049,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0005061757983639,285.5490417480469,294.1499938964844,294.1310729980469,292.543701171875,298.2293701171875,294.53277587890625,286.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796992573887,1.518347048090618e-08,0.0010796840069815,-0.0388091132044792,0.0,0.0,0.0,-0.0123399160802364,60.0,11.738483428955078,-0.0,-7.948096936161164e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.0001002349235932,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0001055522734532,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,7.796057616360486e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0001055522370734,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,0.0005006936262361,285.55792236328125,294.1499938964844,293.85028076171875,292.3612365722656,298.14794921875,294.2723388671875,286.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680069681257,1.3815988353371722e-08,0.0010679932311177,-0.0352329239249229,0.0,0.0,0.0,-0.0116620082408189,60.0,11.258773803710938,-0.0,-7.776861821184866e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.0001002349235932,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0001055522734532,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,7.796057616360486e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0001055522370734,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,0.0005006936262361,285.55792236328125,294.1499938964844,293.85028076171875,292.3612365722656,298.14794921875,294.2723388671875,286.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680069681257,1.3815988353371722e-08,0.0010679932311177,-0.0352329239249229,0.0,0.0,0.0,-0.0116620082408189,60.0,11.258773803710938,-0.0,-7.776861821184866e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,9.912243694998324e-05,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001043807715177,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,7.709530473221093e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0001043807351379,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0004951365408487,285.5667419433594,294.1499938964844,293.5804748535156,292.1858215332031,298.0638122558594,294.0263061523437,286.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561522794887,1.2429834939098328e-08,0.0010561398230493,-0.0316065475344657,0.0,0.0,0.0,-0.0109748300164937,60.0,10.78935432434082,-0.0,-7.605189722426078e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,9.912243694998324e-05,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001043807715177,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,7.709530473221093e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0001043807351379,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0004951365408487,285.5667419433594,294.1499938964844,293.5804748535156,292.1858215332031,298.0638122558594,294.0263061523437,286.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561522794887,1.2429834939098328e-08,0.0010561398230493,-0.0316065475344657,0.0,0.0,0.0,-0.0109748300164937,60.0,10.78935432434082,-0.0,-7.605189722426078e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.808532922761516e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001032886430039,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,7.62886629672721e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001032886066241,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0004899560008198,285.57550048828125,294.1499938964844,293.32421875,292.0195007324219,297.9772644042969,293.7953796386719,286.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451019043102,1.1137621491741356e-08,0.0010450907284393,-0.0282248277217149,0.0,0.0,0.0,-0.0103342272341251,60.0,10.341588973999023,-0.0,-7.446875116556839e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.808532922761516e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001032886430039,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,7.62886629672721e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001032886066241,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0004899560008198,285.57550048828125,294.1499938964844,293.32421875,292.0195007324219,297.9772644042969,293.7953796386719,286.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451019043102,1.1137621491741356e-08,0.0010450907284393,-0.0282248277217149,0.0,0.0,0.0,-0.0103342272341251,60.0,10.341588973999023,-0.0,-7.446875116556839e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,9.721289825392888e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001023699296638,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,7.561009988421574e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.000102369893284,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.000485598022351,285.584228515625,294.1499938964844,293.0840759277344,291.8643493652344,297.8887634277344,293.5777587890625,286.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358045110478,1.0050594134725088e-08,0.0010357943829149,-0.0253793355077505,0.0,0.0,0.0,-0.0097953341901302,60.0,9.924811363220217,-0.0,-7.314987726658728e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,9.721289825392888e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001023699296638,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,7.561009988421574e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.000102369893284,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.000485598022351,285.584228515625,294.1499938964844,293.0840759277344,291.8643493652344,297.8887634277344,293.5777587890625,286.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358045110478,1.0050594134725088e-08,0.0010357943829149,-0.0253793355077505,0.0,0.0,0.0,-0.0097953341901302,60.0,9.924811363220217,-0.0,-7.314987726658728e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,9.6864539955277e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,0.0001020030904328,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,7.533915777457878e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.000102003054053,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.000483857904328,285.5885925292969,294.1499938964844,292.9708557128906,291.7915954589844,297.8436889648437,293.47442626953125,286.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320940054953,9.616558216407613e-09,0.0010320843430235,-0.0242429915815591,0.0,0.0,0.0,-0.0095801716670393,60.0,9.732962608337402,-0.0,-7.262654833084525e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,9.656609472585842e-05,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0001016888127196,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,7.510703289881349e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0001016887836158,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,0.0004823671479243,285.59295654296875,294.1499938964844,292.86260986328125,291.7224426269531,297.7982482910156,293.3734130859375,286.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289138881489,9.244708998323858e-09,0.0010289045749232,-0.023269385099411,0.0,0.0,0.0,-0.0093958284705877,60.0,9.55010986328125,-0.0,-7.217969510975308e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,9.614547161618248e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0001012458742479,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,7.477987674064934e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,0.0001012458451441,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0004802660259883,285.6016845703125,294.1499938964844,292.662353515625,291.5959777832031,297.70623779296875,293.1786193847656,286.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244294535368,8.720621558211405e-09,0.0010244207223877,-0.0218970701098442,0.0,0.0,0.0,-0.0091360043734312,60.0,9.21758270263672,-0.0,-7.155224324151277e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,9.614547161618248e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0001012458742479,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,7.477987674064934e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,0.0001012458451441,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0004802660259883,285.6016845703125,294.1499938964844,292.662353515625,291.5959777832031,297.70623779296875,293.1786193847656,286.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244294535368,8.720621558211405e-09,0.0010244207223877,-0.0218970701098442,0.0,0.0,0.0,-0.0091360043734312,60.0,9.21758270263672,-0.0,-7.155224324151277e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,9.591421985533088e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,0.0001010023552225,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,7.460001506842673e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001010023188428,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0004791108658537,285.61041259765625,294.1499938964844,292.48590087890625,291.487060546875,297.6127624511719,292.99530029296875,286.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219655232504,8.43248137982755e-09,0.0010219571413472,-0.0211425237357616,0.0,0.0,0.0,-0.0089931618422269,60.0,8.935856819152832,-0.0,-7.12084400333879e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,9.591421985533088e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,0.0001010023552225,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,7.460001506842673e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001010023188428,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0004791108658537,285.61041259765625,294.1499938964844,292.48590087890625,291.487060546875,297.6127624511719,292.99530029296875,286.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219655232504,8.43248137982755e-09,0.0010219571413472,-0.0211425237357616,0.0,0.0,0.0,-0.0089931618422269,60.0,8.935856819152832,-0.0,-7.12084400333879e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,9.57771553657949e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,0.0001008580220513,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,7.449340773746371e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0001008579856716,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.000478426227346,285.61920166015625,294.1499938964844,292.3358154296875,291.3978881835937,297.51837158203125,292.8230895996094,286.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205047437921,8.261698880573931e-09,0.0010204964783042,-0.0206952840089797,0.0,0.0,0.0,-0.0089084962382912,60.0,8.694934844970703,-0.0,-7.100505428070393e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,9.57771553657949e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,0.0001008580220513,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,7.449340773746371e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0001008579856716,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.000478426227346,285.61920166015625,294.1499938964844,292.3358154296875,291.3978881835937,297.51837158203125,292.8230895996094,286.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205047437921,8.261698880573931e-09,0.0010204964783042,-0.0206952840089797,0.0,0.0,0.0,-0.0089084962382912,60.0,8.694934844970703,-0.0,-7.100505428070393e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,9.569529356667772e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,0.0001007718092296,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,7.4429735832382e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0001007717728498,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0004780172894243,285.62799072265625,294.1499938964844,292.214599609375,291.33062744140625,297.42352294921875,292.664794921875,286.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019631861709,8.159682707287175e-09,0.0010196237126365,-0.0204281229525804,0.0,0.0,0.0,-0.0088579207658767,60.0,8.49586296081543,-0.0,-7.088370068686346e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,9.569529356667772e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,0.0001007718092296,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,7.4429735832382e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0001007717728498,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0004780172894243,285.62799072265625,294.1499938964844,292.214599609375,291.33062744140625,297.42352294921875,292.664794921875,286.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019631861709,8.159682707287175e-09,0.0010196237126365,-0.0204281229525804,0.0,0.0,0.0,-0.0088579207658767,60.0,8.49586296081543,-0.0,-7.088370068686346e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,9.567556116962804e-05,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,0.0001007510363706,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,7.441439083777368e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001007509999908,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,0.0004779187438543,285.6324157714844,294.1499938964844,292.1656494140625,291.3058776855469,297.3760986328125,292.59295654296875,286.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194223141297,8.135094375916196e-09,0.0010194141650572,-0.0203637294471263,0.0,0.0,0.0,-0.0088457353413105,60.0,8.414735794067383,-0.0,-7.085446185328692e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,9.566771768731996e-05,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.0001007427781587,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,7.4408293585293e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,0.0001007427417789,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0004778795992024,285.6368408203125,294.1499938964844,292.1248474121094,291.28741455078125,297.3287353515625,292.5258178710937,286.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019338844344,8.125318196050557e-09,0.0010193306952714,-0.020338125526905,0.0,0.0,0.0,-0.0088408887386322,60.0,8.344372749328613,-0.0,-7.084284447955724e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,9.568595851305872e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001007619794108,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,7.442247442668304e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.000100761950307,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0004779706941917,285.6457214355469,294.1499938964844,292.06915283203125,291.2704162597656,297.2344970703125,292.4058532714844,286.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195317445322,8.148024477350191e-09,0.0010195235954597,-0.0203975904732942,0.0,0.0,0.0,-0.0088521391153335,60.0,8.235562324523926,-0.0,-7.086983799808877e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,9.568595851305872e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001007619794108,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,7.442247442668304e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.000100761950307,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0004779706941917,285.6457214355469,294.1499938964844,292.06915283203125,291.2704162597656,297.2344970703125,292.4058532714844,286.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195317445322,8.148024477350191e-09,0.0010195235954597,-0.0203975904732942,0.0,0.0,0.0,-0.0088521391153335,60.0,8.235562324523926,-0.0,-7.086983799808877e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
