time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974740,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,9.574502473697066e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001008241815725,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,7.446841482305899e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0001008241524687,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0004782657488249,285.6546325683594,294.1499938964844,292.04998779296875,291.28173828125,297.1414489746094,292.3105773925781,286.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201612021774,8.221605618530248e-09,0.0010201529366895,-0.0205902867019176,0.0,0.0,0.0,-0.008888617157936,60.0,8.176854133605957,-0.0,-7.095734844142498e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,9.574502473697066e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001008241815725,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,7.446841482305899e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0001008241524687,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0004782657488249,285.6546325683594,294.1499938964844,292.04998779296875,291.28173828125,297.1414489746094,292.3105773925781,286.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201612021774,8.221605618530248e-09,0.0010201529366895,-0.0205902867019176,0.0,0.0,0.0,-0.008888617157936,60.0,8.176854133605957,-0.0,-7.095734844142498e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,9.581929043633863e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001009023835649,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,7.452617137460038e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001009023471851,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,0.0004786367062479,285.66357421875,294.1499938964844,292.04998779296875,291.3076477050781,297.0499267578125,292.2396240234375,286.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209528263658,8.314114730012534e-09,0.0010209445608779,-0.0208325516432523,0.0,0.0,0.0,-0.008934480138123,60.0,8.15847110748291,-0.0,-7.106743993290365e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,9.581929043633863e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001009023835649,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,7.452617137460038e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001009023471851,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,0.0004786367062479,285.66357421875,294.1499938964844,292.04998779296875,291.3076477050781,297.0499267578125,292.2396240234375,286.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209528263658,8.314114730012534e-09,0.0010209445608779,-0.0208325516432523,0.0,0.0,0.0,-0.008934480138123,60.0,8.15847110748291,-0.0,-7.106743993290365e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,9.58015225478448e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,0.0001008836770779,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,7.451235433109105e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0001008836406981,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0004785479686688,285.6725769042969,294.1499938964844,292.04998779296875,291.3329772949219,296.960205078125,292.18914794921875,286.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207633022218,8.291967112938892e-09,0.001020755036734,-0.0207745507359504,0.0,0.0,0.0,-0.0089235007762908,60.0,8.154719352722168,-0.0,-7.104107879740695e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,9.58015225478448e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,0.0001008836770779,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,7.451235433109105e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0001008836406981,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0004785479686688,285.6725769042969,294.1499938964844,292.04998779296875,291.3329772949219,296.960205078125,292.18914794921875,286.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207633022218,8.291967112938892e-09,0.001020755036734,-0.0207745507359504,0.0,0.0,0.0,-0.0089235007762908,60.0,8.154719352722168,-0.0,-7.104107879740695e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,9.574964497005568e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,0.0001008290491881,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,7.44720091461204e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,0.0001008290128083,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,0.0004782888572663,285.6770935058594,294.1499938964844,292.04998779296875,291.3454284667969,296.9159851074219,292.16949462890625,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202092817053,8.227326375731536e-09,0.0010202010162174,-0.0206052716821432,0.0,0.0,0.0,-0.0088914483785629,60.0,8.153346061706543,-0.0,-7.096415544083359e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,9.567670349497348e-05,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0001007522369036,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,7.441527850460261e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001007522005238,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0004779245064128,285.6816101074219,294.1499938964844,292.04998779296875,291.35772705078125,296.8722229003906,292.1529541015625,286.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194322094321,8.136439078043622e-09,0.0010194240603595,-0.0203672517091035,0.0,0.0,0.0,-0.0088463928550481,60.0,8.151627540588379,-0.0,-7.085606767986975e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,9.552372648613527e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0001005911399261,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,7.429629476973787e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,0.0001005911108222,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0004771603562403,285.6906433105469,294.1499938964844,292.04998779296875,291.3818664550781,296.78582763671875,292.1259765625,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017804024741,7.945832436462297e-09,0.0010177961084991,-0.0198680702596902,0.0,0.0,0.0,-0.0087519101798534,60.0,8.148219108581543,-0.0,-7.062964613169245e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,9.552372648613527e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0001005911399261,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,7.429629476973787e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,0.0001005911108222,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0004771603562403,285.6906433105469,294.1499938964844,292.04998779296875,291.3818664550781,296.78582763671875,292.1259765625,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017804024741,7.945832436462297e-09,0.0010177961084991,-0.0198680702596902,0.0,0.0,0.0,-0.0087519101798534,60.0,8.148219108581543,-0.0,-7.062964613169245e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,9.543748456053436e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0001005003214231,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,7.42292104405351e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0001005002923193,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.000476729532238,285.6996765136719,294.1499938964844,292.04998779296875,291.4053649902344,296.7012023925781,292.1067199707031,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168842272832,7.838361959500162e-09,0.0010168764274567,-0.0195866096764802,0.0,0.0,0.0,-0.0086986292153596,60.0,8.148149490356445,-0.0,-7.050214634318763e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,9.543748456053436e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0001005003214231,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,7.42292104405351e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0001005002923193,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.000476729532238,285.6996765136719,294.1499938964844,292.04998779296875,291.4053649902344,296.7012023925781,292.1067199707031,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168842272832,7.838361959500162e-09,0.0010168764274567,-0.0195866096764802,0.0,0.0,0.0,-0.0086986292153596,60.0,8.148149490356445,-0.0,-7.050214634318763e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,9.551765833748505e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,0.0001005847516353,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,7.429157267324626e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0001005847225314,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0004771300591528,285.7087707519531,294.1499938964844,292.04998779296875,291.42822265625,296.617919921875,292.0920104980469,286.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177377844229,7.938242063687541e-09,0.001017729868181,-0.0198481939733028,0.0,0.0,0.0,-0.0087481411173939,60.0,8.156615257263184,-0.0,-7.062064355523034e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,9.551765833748505e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,0.0001005847516353,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,7.429157267324626e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0001005847225314,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0004771300591528,285.7087707519531,294.1499938964844,292.04998779296875,291.42822265625,296.617919921875,292.0920104980469,286.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177377844229,7.938242063687541e-09,0.001017729868181,-0.0198481939733028,0.0,0.0,0.0,-0.0087481411173939,60.0,8.156615257263184,-0.0,-7.062064355523034e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,9.592167771188542e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,0.0001010102059808,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,7.460580673068762e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,0.000101010169601,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.000479148235172,285.7179260253906,294.1499938964844,292.04998779296875,291.45037841796875,296.5357971191406,292.0801086425781,286.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220410767942,8.44160386037629e-09,0.001022032694891,-0.0211664177477359,0.0,0.0,0.0,-0.0089976722374558,60.0,8.181977272033691,-0.0,-7.121931133724503e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,9.592167771188542e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,0.0001010102059808,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,7.460580673068762e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,0.000101010169601,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.000479148235172,285.7179260253906,294.1499938964844,292.04998779296875,291.45037841796875,296.5357971191406,292.0801086425781,286.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220410767942,8.44160386037629e-09,0.001022032694891,-0.0211664177477359,0.0,0.0,0.0,-0.0089976722374558,60.0,8.181977272033691,-0.0,-7.121931133724503e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,9.639931522542612e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0001015131783788,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,7.49773025745526e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,0.0001015131492749,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0004815341089852,285.7225341796875,294.1499938964844,292.04998779296875,291.4612121582031,296.4949951171875,292.0749816894531,286.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271299397572,9.03669405971641e-09,0.0010271208593621,-0.0227247215807437,0.0,0.0,0.0,-0.0092926826328039,60.0,8.207884788513184,-0.0,-7.193033724206543e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,9.716214844956994e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0001023164804792,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,7.557062053820118e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001023164513753,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,0.000485344644403,285.7272033691406,294.1499938964844,292.04998779296875,291.47186279296875,296.4542541503906,292.07049560546875,286.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352596873417,9.987130233923835e-09,0.001035249675624,-0.0252131875604391,0.0,0.0,0.0,-0.0097638620063662,60.0,8.24979305267334,-0.0,-7.30732381271082e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,9.944997873390092e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,0.0001047256737365,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,7.735004328424111e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,0.0001047256446327,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0004967728164047,285.7366943359375,294.1499938964844,292.04998779296875,291.4925842285156,296.3724670410156,292.0628967285156,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059629372321,1.28376402841468e-08,0.0010596165666356,-0.032673567533493,0.0,0.0,0.0,-0.0111769437789917,60.0,8.380563735961914,-0.0,-7.655498279746099e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,9.944997873390092e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,0.0001047256737365,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,7.735004328424111e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,0.0001047256446327,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0004967728164047,285.7366943359375,294.1499938964844,292.04998779296875,291.4925842285156,296.3724670410156,292.0628967285156,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059629372321,1.28376402841468e-08,0.0010596165666356,-0.032673567533493,0.0,0.0,0.0,-0.0111769437789917,60.0,8.380563735961914,-0.0,-7.655498279746099e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0001031262872857,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,0.0001085970070562,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,8.02093927632086e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0001085969706764,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.0005151366931386,285.7465515136719,294.1499938964844,292.04998779296875,291.5126037597656,296.2895202636719,292.0569152832031,286.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987935820594,1.7418292586057763e-08,0.0010987761197611,-0.0446503423154354,0.0,0.0,0.0,-0.0134477242827415,60.0,8.595132827758789,-0.0,-8.231949522041759e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0001031262872857,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,0.0001085970070562,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,8.02093927632086e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0001085969706764,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.0005151366931386,285.7465515136719,294.1499938964844,292.04998779296875,291.5126037597656,296.2895202636719,292.0569152832031,286.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987935820594,1.7418292586057763e-08,0.0010987761197611,-0.0446503423154354,0.0,0.0,0.0,-0.0134477242827415,60.0,8.595132827758789,-0.0,-8.231949522041759e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0001074040119419,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,0.0001131016542785,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,8.353651355719194e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,0.0001131016178987,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0005365047836676,285.7568664550781,294.1499938964844,292.04998779296875,291.5318298339844,296.20477294921875,292.0532531738281,286.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144373207353,2.2748590566834537e-08,0.0011443503899499,-0.0585630908608436,0.0,0.0,0.0,-0.0160901583731174,60.0,8.880467414855957,-0.0,-8.929040973271186e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0001074040119419,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,0.0001131016542785,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,8.353651355719194e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,0.0001131016178987,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0005365047836676,285.7568664550781,294.1499938964844,292.04998779296875,291.5318298339844,296.20477294921875,292.0532531738281,286.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144373207353,2.2748590566834537e-08,0.0011443503899499,-0.0585630908608436,0.0,0.0,0.0,-0.0160901583731174,60.0,8.880467414855957,-0.0,-8.929040973271186e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.0001112291138269,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,0.0001171296753454,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,8.651159441797063e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0001171296389657,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.0005556119722314,285.7675476074219,294.1499938964844,292.04998779296875,291.55029296875,296.1188049316406,292.0513916015625,286.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851354502141,2.75151776918392e-08,0.0011851078597828,-0.070976547896862,0.0,0.0,0.0,-0.0184531565755605,60.0,9.177404403686523,-0.0,-9.576363879659769e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.0001112291138269,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,0.0001171296753454,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,8.651159441797063e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0001171296389657,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.0005556119722314,285.7675476074219,294.1499938964844,292.04998779296875,291.55029296875,296.1188049316406,292.0513916015625,286.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851354502141,2.75151776918392e-08,0.0011851078597828,-0.070976547896862,0.0,0.0,0.0,-0.0184531565755605,60.0,9.177404403686523,-0.0,-9.576363879659769e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0001126129354815,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0001185869041364,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,8.758789772400633e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0001185868677566,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0005625244812108,285.77301025390625,294.1499938964844,292.04998779296875,291.5592041015625,296.0756225585937,292.0509033203125,286.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199890859425,2.9239672016956323e-08,0.0011998615227639,-0.0754599794745445,0.0,0.0,0.0,-0.0193081013858318,60.0,9.308792114257812,-0.0,-9.816126578243713e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,0.0001133914629463,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0001194067299365,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,8.819342474453151e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0001194067008327,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0005664133932441,285.77850341796875,294.1499938964844,292.04998779296875,291.56793212890625,296.0326232910156,292.0505065917969,286.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012081750901415,3.02098577265042e-08,0.0012081448221579,-0.0779803916811943,0.0,0.0,0.0,-0.0197889991104602,60.0,9.413582801818848,-0.0,-9.952318436035057e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,0.0001115709019359,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0001174895878648,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,8.677742880536243e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.000117489558761,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0005573193193413,285.7893981933594,294.1499938964844,292.04998779296875,291.5847473144531,295.9493408203125,292.0502014160156,286.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011887939181178,2.7941071678583285e-08,0.0011887659784406,-0.0720841959118843,0.0,0.0,0.0,-0.0186643712222576,60.0,9.447647094726562,-0.0,-9.635300557420125e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,0.0001115709019359,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0001174895878648,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,8.677742880536243e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.000117489558761,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0005573193193413,285.7893981933594,294.1499938964844,292.04998779296875,291.5847473144531,295.9493408203125,292.0502014160156,286.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011887939181178,2.7941071678583285e-08,0.0011887659784406,-0.0720841959118843,0.0,0.0,0.0,-0.0186643712222576,60.0,9.447647094726562,-0.0,-9.635300557420125e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0001075352047337,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0001132398028858,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,8.363855158677325e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0001132397737819,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0005371602019295,285.7999267578125,294.1499938964844,292.04998779296875,291.6007080078125,295.8704528808594,292.05010986328125,286.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457981308922,2.2912008290632e-08,0.0011457751970738,-0.0589891225099563,0.0,0.0,0.0,-0.0161713100969791,60.0,9.300432205200195,-0.0,-8.950855345801757e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0001075352047337,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0001132398028858,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,8.363855158677325e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0001132397737819,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0005371602019295,285.7999267578125,294.1499938964844,292.04998779296875,291.6007080078125,295.8704528808594,292.05010986328125,286.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457981308922,2.2912008290632e-08,0.0011457751970738,-0.0589891225099563,0.0,0.0,0.0,-0.0161713100969791,60.0,9.300432205200195,-0.0,-8.950855345801757e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0001028906117426,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.000108348816866,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,8.002608228707686e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.0001083487877622,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0005139595014043,285.8099670410156,294.1499938964844,292.04998779296875,291.6158142089844,295.7967834472656,292.050048828125,286.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963112581521,1.71245346791693e-08,0.0010962940286844,-0.0438827537000179,0.0,0.0,0.0,-0.0133022461086511,60.0,9.042951583862305,-0.0,-8.194351153179016e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0001028906117426,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.000108348816866,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,8.002608228707686e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.0001083487877622,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0005139595014043,285.8099670410156,294.1499938964844,292.04998779296875,291.6158142089844,295.7967834472656,292.050048828125,286.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963112581521,1.71245346791693e-08,0.0010962940286844,-0.0438827537000179,0.0,0.0,0.0,-0.0133022461086511,60.0,9.042951583862305,-0.0,-8.194351153179016e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,9.879207209451124e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,0.0001040328570525,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,7.68383324611932e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,0.0001040328352246,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0004934864700771,285.8196716308594,294.1499938964844,292.04998779296875,291.6300048828125,295.7270202636719,292.0500183105469,286.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526393307372,1.2017779660311593e-08,0.0010526273399591,-0.0305282995104789,0.0,0.0,0.0,-0.0107706114649772,60.0,8.767460823059082,-0.0,-7.554525183195437e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,9.879207209451124e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,0.0001040328570525,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,7.68383324611932e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,0.0001040328352246,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0004934864700771,285.8196716308594,294.1499938964844,292.04998779296875,291.6300048828125,295.7270202636719,292.0500183105469,286.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526393307372,1.2017779660311593e-08,0.0010526273399591,-0.0305282995104789,0.0,0.0,0.0,-0.0107706114649772,60.0,8.767460823059082,-0.0,-7.554525183195437e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,9.725165728013964e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,0.0001024107259581,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,7.564022962469608e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,0.0001024106968543,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,0.0004857917956542,285.8244323730469,294.1499938964844,292.04998779296875,291.6367492675781,295.6933898925781,292.0500183105469,286.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362288448959,1.0098496261434777e-08,0.0010362187167629,-0.0255047269165515,0.0,0.0,0.0,-0.0098191555589437,60.0,8.644015312194824,-0.0,-7.320772965613288e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,9.607595711713655e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,0.0001011726562865,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,7.472579454770312e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,0.0001011726271826,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0004799189337063,285.8291320800781,294.1499938964844,292.04998779296875,291.6432800292969,295.6605224609375,292.0500183105469,287.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237001115456,8.63364757464069e-09,0.0010236913803964,-0.0216693021357059,0.0,0.0,0.0,-0.009092959575355,60.0,8.53927230834961,-0.0,-7.144836189354464e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,9.46724321693182e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,9.969467646442354e-05,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,7.363416079897434e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,9.969464736059308e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,0.0004729080246761,285.8384094238281,294.1499938964844,292.04998779296875,291.6556396484375,295.596435546875,292.0500183105469,287.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087366681545,6.884961933906197e-09,0.0010087297996506,-0.017089495435357,0.0,0.0,0.0,-0.0082260174676775,60.0,8.388652801513672,-0.0,-6.937609242640974e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
