time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977080,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,9.46724321693182e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,9.969467646442354e-05,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,7.363416079897434e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,9.969464736059308e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,0.0004729080246761,285.8384094238281,294.1499938964844,292.04998779296875,291.6556396484375,295.596435546875,292.0500183105469,287.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087366681545,6.884961933906197e-09,0.0010087297996506,-0.017089495435357,0.0,0.0,0.0,-0.0082260174676775,60.0,8.388652801513672,-0.0,-6.937609242640974e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,9.448002674616872e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,9.949206287274136e-05,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,7.348450890276581e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,9.949203376891091e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,0.0004719469288829,285.84765625,294.1499938964844,292.04998779296875,291.6670227050781,295.5335388183594,292.0500183105469,287.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066800750792,6.645226147128369e-09,0.0010066734394058,-0.016461543738842,0.0,0.0,0.0,-0.0081071378663182,60.0,8.31582260131836,-0.0,-6.909437644253559e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,9.448002674616872e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,9.949206287274136e-05,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,7.348450890276581e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,9.949203376891091e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,0.0004719469288829,285.84765625,294.1499938964844,292.04998779296875,291.6670227050781,295.5335388183594,292.0500183105469,287.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066800750792,6.645226147128369e-09,0.0010066734394058,-0.016461543738842,0.0,0.0,0.0,-0.0081071378663182,60.0,8.31582260131836,-0.0,-6.909437644253559e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,9.532342664897442e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0001003802026389,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,7.414048741338775e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.000100380180811,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0004761598829645,285.8570251464844,294.1499938964844,292.04998779296875,291.67742919921875,295.471435546875,292.0500183105469,287.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156652424484,7.696011827817983e-09,0.0010156575590372,-0.0192137956619262,0.0,0.0,0.0,-0.0086280517280101,60.0,8.326622009277344,-0.0,-7.033344928686347e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,9.532342664897442e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0001003802026389,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,7.414048741338775e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.000100380180811,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0004761598829645,285.8570251464844,294.1499938964844,292.04998779296875,291.67742919921875,295.471435546875,292.0500183105469,287.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156652424484,7.696011827817983e-09,0.0010156575590372,-0.0192137956619262,0.0,0.0,0.0,-0.0086280517280101,60.0,8.326622009277344,-0.0,-7.033344928686347e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,9.677114576334134e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.0001019047194859,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,7.526649278588593e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.000101904690382,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,0.0004833915445487,285.86651611328125,294.1499938964844,292.04998779296875,291.68682861328125,295.4095153808594,292.0500183105469,287.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310887591913,9.499737885221292e-09,0.0010310792131349,-0.0239371377974748,0.0,0.0,0.0,-0.0095222275704145,60.0,8.392851829528809,-0.0,-7.248602429399399e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75146484375,0.0,0.0,9.677114576334134e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.0001019047194859,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,7.526649278588593e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.000101904690382,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,0.0004833915445487,285.86651611328125,294.1499938964844,292.04998779296875,291.68682861328125,295.4095153808594,292.0500183105469,287.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310887591913,9.499737885221292e-09,0.0010310792131349,-0.0239371377974748,0.0,0.0,0.0,-0.0095222275704145,60.0,8.392851829528809,-0.0,-7.248602429399399e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,9.76145311142318e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,0.0001027928447001,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,7.592245674459264e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0001027928155963,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,0.0004876044404227,285.871337890625,294.1499938964844,292.04998779296875,291.691162109375,295.3785705566406,292.0500183105469,287.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400731116533,1.0550535556319574e-08,0.0010400626342743,-0.0266881100833416,0.0,0.0,0.0,-0.0100431432947516,60.0,8.439068794250488,-0.0,-7.375499677664268e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,9.848676563706248e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0001037113543134,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,7.66008670325391e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,0.0001037113324855,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0004919614293612,285.8761901855469,294.1499938964844,292.04998779296875,291.6952209472656,295.34765625,292.0500183105469,287.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493664303794,1.1637294683453092e-08,0.0010493547888472,-0.0295325983315706,0.0,0.0,0.0,-0.01058189291507,60.0,8.493051528930664,-0.0,-7.507895816161182e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,0.0001001124473987,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001054232707247,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,7.78652829467319e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0001054232416208,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0005000820383429,285.8860168457031,294.1499938964844,292.04998779296875,291.7025756835937,295.28594970703125,292.04998779296875,287.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106668821536,1.3662821096716016e-08,0.0010666745947673,-0.0348322875797748,0.0,0.0,0.0,-0.0115860318765044,60.0,8.604558944702148,-0.0,-7.757799380669894e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,0.0001001124473987,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001054232707247,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,7.78652829467319e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0001054232416208,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0005000820383429,285.8860168457031,294.1499938964844,292.04998779296875,291.7025756835937,295.28594970703125,292.04998779296875,287.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106668821536,1.3662821096716016e-08,0.0010666745947673,-0.0348322875797748,0.0,0.0,0.0,-0.0115860318765044,60.0,8.604558944702148,-0.0,-7.757799380669894e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0001013907676679,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,0.0001067694029188,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,7.885953527875245e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001067693810909,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,0.0005064675351604,285.89599609375,294.1499938964844,292.04998779296875,291.7088317871094,295.224609375,292.04998779296875,287.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108031288255,1.5255587015872152e-08,0.0010802976321429,-0.0389976724982261,0.0,0.0,0.0,-0.012375651858747,60.0,8.705595970153809,-0.0,-7.95717909340965e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0001013907676679,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,0.0001067694029188,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,7.885953527875245e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001067693810909,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,0.0005064675351604,285.89599609375,294.1499938964844,292.04998779296875,291.7088317871094,295.224609375,292.04998779296875,287.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108031288255,1.5255587015872152e-08,0.0010802976321429,-0.0389976724982261,0.0,0.0,0.0,-0.012375651858747,60.0,8.705595970153809,-0.0,-7.95717909340965e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.0001022579308482,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,0.0001076825719792,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,7.953399472171441e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0001076825501513,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,0.0005107991746626,285.9060363769531,294.1499938964844,292.04998779296875,291.7140197753906,295.1639709472656,292.04998779296875,287.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895541636273,1.633606849793523e-08,0.0010895378654822,-0.041822213679552,0.0,0.0,0.0,-0.0129112983122468,60.0,8.782319068908691,-0.0,-8.093870462744236e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.0001022579308482,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,0.0001076825719792,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,7.953399472171441e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0001076825501513,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,0.0005107991746626,285.9060363769531,294.1499938964844,292.04998779296875,291.7140197753906,295.1639709472656,292.04998779296875,287.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895541636273,1.633606849793523e-08,0.0010895378654822,-0.041822213679552,0.0,0.0,0.0,-0.0129112983122468,60.0,8.782319068908691,-0.0,-8.093870462744236e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0001029182676575,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,0.0001083779352484,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,8.004759001778439e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0001083779134205,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,0.0005140976863913,285.9161682128906,294.1499938964844,292.04998779296875,291.71807861328125,295.1041259765625,292.04998779296875,287.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965913534164,1.7158843235165477e-08,0.0010965742403641,-0.0439724139869213,0.0,0.0,0.0,-0.0133191868662834,60.0,8.840319633483887,-0.0,-8.198738754572332e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0001029182676575,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,0.0001083779352484,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,8.004759001778439e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0001083779134205,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,0.0005140976863913,285.9161682128906,294.1499938964844,292.04998779296875,291.71807861328125,295.1041259765625,292.04998779296875,287.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965913534164,1.7158843235165477e-08,0.0010965742403641,-0.0439724139869213,0.0,0.0,0.0,-0.0133191868662834,60.0,8.840319633483887,-0.0,-8.198738754572332e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,0.0001032151121762,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0001086905249394,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,8.027847070479766e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,0.0001086905031115,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,0.000515580526553,285.9212646484375,294.1499938964844,292.04998779296875,291.7196960449219,295.07440185546875,292.04998779296875,287.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997495846822,1.75287073744812e-08,0.0010997320059686,-0.0449388101696968,0.0,0.0,0.0,-0.0135025205090641,60.0,8.865816116333008,-0.0,-8.246101401709893e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,0.0001034299566526,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0001089167708414,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,8.044557034736499e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,0.0001089167490135,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,0.0005166537011973,285.9263610839844,294.1499938964844,292.04998779296875,291.72100830078125,295.0448303222656,292.04998779296875,287.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102041453123,1.7796409679249336e-08,0.0011020236415788,-0.0456381924450397,0.0,0.0,0.0,-0.0136352442204952,60.0,8.886917114257812,-0.0,-8.28046538003946e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,0.0001034480374073,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,0.0001089358047465,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,8.04596274974756e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,0.0001089357829187,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.0005167439812794,285.9365234375,294.1499938964844,292.04998779296875,291.7228088378906,294.98651123046875,292.04998779296875,287.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022335384041,1.7818916120404538e-08,0.0011022157268598,-0.0456969887018203,0.0,0.0,0.0,-0.0136464005336165,60.0,8.906085968017578,-0.0,-8.283357999516738e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,0.0001034480374073,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,0.0001089358047465,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,8.04596274974756e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,0.0001089357829187,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.0005167439812794,285.9365234375,294.1499938964844,292.04998779296875,291.7228088378906,294.98651123046875,292.04998779296875,287.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022335384041,1.7818916120404538e-08,0.0011022157268598,-0.0456969887018203,0.0,0.0,0.0,-0.0136464005336165,60.0,8.906085968017578,-0.0,-8.283357999516738e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,0.0001033190856105,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,0.0001088000208255,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,8.035933569772169e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.0001087999917217,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,0.0005160999135114,285.9467163085937,294.1499938964844,292.04998779296875,291.723388671875,294.9293518066406,292.04998779296875,287.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008593719452,1.7658230433426073e-08,0.0011008416768163,-0.0452772006392478,0.0,0.0,0.0,-0.0135667417198419,60.0,8.899858474731445,-0.0,-8.262718864671116e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,0.0001033190856105,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,0.0001088000208255,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,8.035933569772169e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.0001087999917217,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,0.0005160999135114,285.9467163085937,294.1499938964844,292.04998779296875,291.723388671875,294.9293518066406,292.04998779296875,287.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008593719452,1.7658230433426073e-08,0.0011008416768163,-0.0452772006392478,0.0,0.0,0.0,-0.0135667417198419,60.0,8.899858474731445,-0.0,-8.262718864671116e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,0.0001032207219395,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.000108696433017,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,8.028282900340855e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,0.0001086964039131,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0005156085244379,285.9568786621094,294.1499938964844,292.04998779296875,291.723388671875,294.8734436035156,292.04998779296875,287.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998110519722,1.7535645824295898e-08,0.0010997934732586,-0.0449569374322891,0.0,0.0,0.0,-0.0135059710592031,60.0,8.88574504852295,-0.0,-8.246991001215066e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,0.0001032207219395,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.000108696433017,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,8.028282900340855e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,0.0001086964039131,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0005156085244379,285.9568786621094,294.1499938964844,292.04998779296875,291.723388671875,294.8734436035156,292.04998779296875,287.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998110519722,1.7535645824295898e-08,0.0010997934732586,-0.0449569374322891,0.0,0.0,0.0,-0.0135059710592031,60.0,8.88574504852295,-0.0,-8.246991001215066e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,0.0001031450301525,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.83770751953125,0.0,0.0,0.0001086167249013,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,8.022395923035219e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,0.0001086167030734,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0005152304656803,285.967041015625,294.1499938964844,292.04998779296875,291.723388671875,294.8186950683594,292.04998779296875,287.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990044102072,1.7441324828837423e-08,0.0010989870643243,-0.0447105057537555,0.0,0.0,0.0,-0.0134592121466994,60.0,8.870755195617676,-0.0,-8.2348989849379e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,0.0001031450301525,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.83770751953125,0.0,0.0,0.0001086167249013,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,8.022395923035219e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,0.0001086167030734,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0005152304656803,285.967041015625,294.1499938964844,292.04998779296875,291.723388671875,294.8186950683594,292.04998779296875,287.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990044102072,1.7441324828837423e-08,0.0010989870643243,-0.0447105057537555,0.0,0.0,0.0,-0.0134592121466994,60.0,8.870755195617676,-0.0,-8.2348989849379e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,0.0001031147403409,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.0001085848271031,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,8.020039240363985e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0001085848052753,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,0.0005150791257619,285.9721069335937,294.1499938964844,292.04998779296875,291.723388671875,294.791748046875,292.04998779296875,287.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986815905198,1.740357014057281e-08,0.0010986641282215,-0.0446118600666523,0.0,0.0,0.0,-0.0134404953569173,60.0,8.86345386505127,-0.0,-8.230061609992846e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,0.0001030895873554,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,0.0001085583426174,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,8.018083462957293e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,0.0001085583207895,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0005149535136297,285.9771728515625,294.1499938964844,292.04998779296875,291.723388671875,294.7651062011719,292.04998779296875,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984134860336,1.7372228100498432e-08,0.0010983961401507,-0.0445299707353115,0.0,0.0,0.0,-0.013424958102405,60.0,8.856355667114258,-0.0,-8.2260470435358e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0001030543426168,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0001085212279576,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,8.015341882128268e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.0001085212061298,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0005147774354554,285.9873046875,294.1499938964844,292.04998779296875,291.723388671875,294.7126159667969,292.04998779296875,287.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980378137901,1.7328295243146385e-08,0.0010980204679071,-0.044415183365345,0.0,0.0,0.0,-0.0134031781926751,60.0,8.842903137207031,-0.0,-8.220420966154053e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0001030543426168,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0001085212279576,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,8.015341882128268e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.0001085212061298,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0005147774354554,285.9873046875,294.1499938964844,292.04998779296875,291.723388671875,294.7126159667969,292.04998779296875,287.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980378137901,1.7328295243146385e-08,0.0010980204679071,-0.044415183365345,0.0,0.0,0.0,-0.0134031781926751,60.0,8.842903137207031,-0.0,-8.220420966154053e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0001030360072036,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0001085019102902,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,8.013915794435889e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,0.0001085018884623,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0005146858748048,285.9974365234375,294.1499938964844,292.04998779296875,291.723388671875,294.6612243652344,292.04998779296875,287.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978421196341,1.7305431754266465e-08,0.0010978248901665,-0.0443554446101188,0.0,0.0,0.0,-0.0133918430656194,60.0,8.830456733703613,-0.0,-8.217494240625457e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0001030360072036,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0001085019102902,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,8.013915794435889e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,0.0001085018884623,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0005146858748048,285.9974365234375,294.1499938964844,292.04998779296875,291.723388671875,294.6612243652344,292.04998779296875,287.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978421196341,1.7305431754266465e-08,0.0010978248901665,-0.0443554446101188,0.0,0.0,0.0,-0.0133918430656194,60.0,8.830456733703613,-0.0,-8.217494240625457e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0001030339190037,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0001084997202269,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,8.013753540581092e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,0.0001084996983991,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,0.0005146754556335,286.007568359375,294.1499938964844,292.04998779296875,291.723388671875,294.6108703613281,292.04998779296875,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978198843076,1.7302824062426225e-08,0.0010978025384247,-0.0443486273288726,0.0,0.0,0.0,-0.0133905503898859,60.0,8.818985939025879,-0.0,-8.21716028553965e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0001030339190037,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0001084997202269,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,8.013753540581092e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,0.0001084996983991,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,0.0005146754556335,286.007568359375,294.1499938964844,292.04998779296875,291.723388671875,294.6108703613281,292.04998779296875,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978198843076,1.7302824062426225e-08,0.0010978025384247,-0.0443486273288726,0.0,0.0,0.0,-0.0133905503898859,60.0,8.818985939025879,-0.0,-8.21716028553965e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0001030455750878,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001085119874915,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,8.01466012489982e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,0.0001085119729395,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0005147336632944,286.0176696777344,294.1499938964844,292.04998779296875,291.723388671875,294.5615539550781,292.04998779296875,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979438666254,1.7317331568733607e-08,0.0010979266371577,-0.0443865358829498,0.0,0.0,0.0,-0.0133977429941296,60.0,8.808452606201172,-0.0,-8.219017644250928e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0001030455750878,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001085119874915,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,8.01466012489982e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,0.0001085119729395,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0005147336632944,286.0176696777344,294.1499938964844,292.04998779296875,291.723388671875,294.5615539550781,292.04998779296875,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979438666254,1.7317331568733607e-08,0.0010979266371577,-0.0443865358829498,0.0,0.0,0.0,-0.0133977429941296,60.0,8.808452606201172,-0.0,-8.219017644250928e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,0.0001030582643579,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,0.0001085253534256,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,8.015646744752303e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,0.0001085253315977,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0005147970514371,286.0227355957031,294.1499938964844,292.04998779296875,291.723388671875,294.5374450683594,292.04998779296875,287.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980791412293,1.733313936824743e-08,0.0010980617953464,-0.0444278381764888,0.0,0.0,0.0,-0.0134055791422724,60.0,8.80364990234375,-0.0,-8.22104126996237e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,0.0001030725688906,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,0.0001085404146579,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,8.016759238671511e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914489746094,0.0,0.0,0.0001085404001059,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.0005148685304448,286.0277709960937,294.1499938964844,292.04998779296875,291.723388671875,294.5135498046875,292.04998779296875,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982321109622,1.7350958003703454e-08,0.0010982147650793,-0.0444743931293487,0.0,0.0,0.0,-0.0134144155308604,60.0,8.799007415771484,-0.0,-8.223322822686897e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
