time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979420,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.0001031060310197,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0001085756593965,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,8.019361848710105e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,0.0001085756375687,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0005150357028469,286.0378723144531,294.1499938964844,292.04998779296875,291.723388671875,294.4662475585937,292.04998779296875,287.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985876433551,1.739264199329682e-08,0.0010985702974721,-0.0445833057165145,0.0,0.0,0.0,-0.0134350750595331,60.0,8.790060997009277,-0.0,-8.228661840803397e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.0001031060310197,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0001085756593965,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,8.019361848710105e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,0.0001085756375687,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0005150357028469,286.0378723144531,294.1499938964844,292.04998779296875,291.723388671875,294.4662475585937,292.04998779296875,287.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985876433551,1.739264199329682e-08,0.0010985702974721,-0.0445833057165145,0.0,0.0,0.0,-0.0134350750595331,60.0,8.790060997009277,-0.0,-8.228661840803397e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,0.0001031522333505,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0001086243064492,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,8.02295544417575e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.0001086242846213,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0005152664962224,286.0479431152344,294.1499938964844,292.04998779296875,291.723388671875,294.4201965332031,292.04998779296875,287.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990799637511,1.7450197731250228e-08,0.0010990625014528,-0.0447336882352829,0.0,0.0,0.0,-0.0134636089205741,60.0,8.781965255737305,-0.0,-8.236036563857851e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,0.0001031522333505,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0001086243064492,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,8.02295544417575e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.0001086242846213,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0005152664962224,286.0479431152344,294.1499938964844,292.04998779296875,291.723388671875,294.4201965332031,292.04998779296875,287.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990799637511,1.7450197731250228e-08,0.0010990625014528,-0.0447336882352829,0.0,0.0,0.0,-0.0134636089205741,60.0,8.781965255737305,-0.0,-8.236036563857851e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,0.0001032027430483,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,0.0001086774936993,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,8.026883733691648e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,0.0001086774791474,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0005155187682248,286.0580444335937,294.1499938964844,292.04998779296875,291.723388671875,294.3747863769531,292.04998779296875,287.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996180353686,1.7513121619572303e-08,0.001099600456655,-0.0448980890214443,0.0,0.0,0.0,-0.0134948026388883,60.0,8.774273872375488,-0.0,-8.2441026449942e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,0.0001032027430483,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,0.0001086774936993,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,8.026883733691648e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,0.0001086774791474,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0005155187682248,286.0580444335937,294.1499938964844,292.04998779296875,291.723388671875,294.3747863769531,292.04998779296875,287.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996180353686,1.7513121619572303e-08,0.001099600456655,-0.0448980890214443,0.0,0.0,0.0,-0.0134948026388883,60.0,8.774273872375488,-0.0,-8.2441026449942e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.0001032609288813,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,0.0001087387645384,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,8.03140937932767e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,0.0001087387427105,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,0.0005158093990758,286.068115234375,294.1499938964844,292.04998779296875,291.723388671875,294.3306579589844,292.04998779296875,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002379469573,1.758560586040403e-08,0.0011002203682437,-0.0450874641537666,0.0,0.0,0.0,-0.0135307367891073,60.0,8.76718521118164,-0.0,-8.25339867560615e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.0001032609288813,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,0.0001087387645384,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,8.03140937932767e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,0.0001087387427105,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,0.0005158093990758,286.068115234375,294.1499938964844,292.04998779296875,291.723388671875,294.3306579589844,292.04998779296875,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002379469573,1.758560586040403e-08,0.0011002203682437,-0.0450874641537666,0.0,0.0,0.0,-0.0135307367891073,60.0,8.76718521118164,-0.0,-8.25339867560615e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,0.000103290847619,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,0.0001087702694348,299.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,8.033736230572686e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.000108770247607,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.000515958876349,286.0731506347656,294.1499938964844,292.04998779296875,291.723388671875,294.3088684082031,292.04998779296875,287.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005572741851,1.7622880932322005e-08,0.0011005396954715,-0.0451848469674587,0.0,0.0,0.0,-0.0135492179542779,60.0,8.763734817504883,-0.0,-8.258181338760552e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.0001033215376082,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,0.0001088025892386,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,8.036123472265899e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.0001088025674107,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0005161121953278,286.07818603515625,294.1499938964844,292.04998779296875,291.723388671875,294.287353515625,292.04998779296875,287.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008841684088,1.7661113460576416e-08,0.0011008664732798,-0.0452847331762313,0.0,0.0,0.0,-0.0135681712999939,60.0,8.760360717773438,-0.0,-8.263089057436447e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0001033839653246,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0001088683275156,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,8.040978718781844e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,0.0001088683129637,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0005164240137673,286.0882263183594,294.1499938964844,292.04998779296875,291.723388671875,294.24481201171875,292.04998779296875,287.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738893021146396e-08,0.0011015309719368,-0.0454879328608512,0.0,0.0,0.0,-0.0136067271232604,60.0,8.753716468811035,-0.0,-8.273075735587555e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0001033839653246,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0001088683275156,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,8.040978718781844e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,0.0001088683129637,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0005164240137673,286.0882263183594,294.1499938964844,292.04998779296875,291.723388671875,294.24481201171875,292.04998779296875,287.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738893021146396e-08,0.0011015309719368,-0.0454879328608512,0.0,0.0,0.0,-0.0136067271232604,60.0,8.753716468811035,-0.0,-8.273075735587555e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,0.000103446036519,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,0.0001089336947188,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,8.045806316658854e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001089336728909,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.000516734085977,286.0982666015625,294.1499938964844,292.04998779296875,291.723388671875,294.203857421875,292.04998779296875,287.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022099060937,1.7816223163436007e-08,0.0011021920945495,-0.0456899516284465,0.0,0.0,0.0,-0.0136450622230768,60.0,8.747146606445312,-0.0,-8.283011965204423e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,0.000103446036519,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,0.0001089336947188,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,8.045806316658854e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001089336728909,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.000516734085977,286.0982666015625,294.1499938964844,292.04998779296875,291.723388671875,294.203857421875,292.04998779296875,287.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022099060937,1.7816223163436007e-08,0.0011021920945495,-0.0456899516284465,0.0,0.0,0.0,-0.0136450622230768,60.0,8.747146606445312,-0.0,-8.283011965204423e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0001035090099321,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,0.0001090000005206,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,8.050704491324723e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0001089999859686,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643859863281,0.0,0.0,0.0005170486401766,286.1083068847656,294.1499938964844,292.04998779296875,291.723388671875,294.1627502441406,292.04998779296875,287.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028809240087,1.7894674186891283e-08,0.0011028629960492,-0.0458948947489261,0.0,0.0,0.0,-0.0136839542537927,60.0,8.740570068359375,-0.0,-8.293097408795802e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0001035090099321,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,0.0001090000005206,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,8.050704491324723e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0001089999859686,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643859863281,0.0,0.0,0.0005170486401766,286.1083068847656,294.1499938964844,292.04998779296875,291.723388671875,294.1627502441406,292.04998779296875,287.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028809240087,1.7894674186891283e-08,0.0011028629960492,-0.0458948947489261,0.0,0.0,0.0,-0.0136839542537927,60.0,8.740570068359375,-0.0,-8.293097408795802e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0001035672612488,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,0.0001090613513952,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,8.055235230131075e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,0.0001090613295673,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,0.0005173396784812,286.11834716796875,294.1499938964844,292.04998779296875,291.723388671875,294.1226501464844,292.04998779296875,287.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035013012588,1.7967252574635495e-08,0.0011034833732992,-0.0460844933986663,0.0,0.0,0.0,-0.0137199331074953,60.0,8.733786582946777,-0.0,-8.30243394034369e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0001035672612488,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,0.0001090613513952,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,8.055235230131075e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,0.0001090613295673,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,0.0005173396784812,286.11834716796875,294.1499938964844,292.04998779296875,291.723388671875,294.1226501464844,292.04998779296875,287.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035013012588,1.7967252574635495e-08,0.0011034833732992,-0.0460844933986663,0.0,0.0,0.0,-0.0137199331074953,60.0,8.733786582946777,-0.0,-8.30243394034369e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0001035955574479,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,0.0001090911464416,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,8.057436207309365e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,0.0001090911318897,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,0.0005174810066819,286.12335205078125,294.1499938964844,292.04998779296875,291.723388671875,294.10272216796875,292.04998779296875,287.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038021184504,1.8002504376113393e-08,0.0011037840740755,-0.0461765825748443,0.0,0.0,0.0,-0.0137374056503176,60.0,8.730347633361816,-0.0,-8.306970045168782e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001036221947288,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001091191952582,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,8.059507672442123e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815673828125,0.0,0.0,0.0001091191734303,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.0005176140693947,286.1283569335937,294.1499938964844,292.04998779296875,291.723388671875,294.0829772949219,292.04998779296875,287.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040858225896,1.80356867218734e-08,0.0011040677782148,-0.0462632589042186,0.0,0.0,0.0,-0.0137538556009531,60.0,8.726816177368164,-0.0,-8.311241828096173e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,0.0001036718967952,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0001091715312213,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,8.063373388722539e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001091715166694,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0005178623250685,286.13836669921875,294.1499938964844,292.04998779296875,291.723388671875,294.0439147949219,292.04998779296875,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097606968581204e-08,0.0011045986320823,-0.0464250035583972,0.0,0.0,0.0,-0.0137845585122704,60.0,8.719558715820312,-0.0,-8.319214828134136e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,0.0001036718967952,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0001091715312213,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,8.063373388722539e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001091715166694,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0005178623250685,286.13836669921875,294.1499938964844,292.04998779296875,291.723388671875,294.0439147949219,292.04998779296875,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097606968581204e-08,0.0011045986320823,-0.0464250035583972,0.0,0.0,0.0,-0.0137845585122704,60.0,8.719558715820312,-0.0,-8.319214828134136e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001037108086165,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.0001092125094146,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,8.066399459494278e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0001092124875867,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,0.0005180566804483,286.1483459472656,294.1499938964844,292.04998779296875,291.723388671875,294.0057983398437,292.04998779296875,287.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.81460819703716e-08,0.0011050126049667,-0.046551626175642,0.0,0.0,0.0,-0.0138085866346955,60.0,8.71165943145752,-0.0,-8.325459788238734e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001037108086165,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.0001092125094146,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,8.066399459494278e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0001092124875867,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,0.0005180566804483,286.1483459472656,294.1499938964844,292.04998779296875,291.723388671875,294.0057983398437,292.04998779296875,287.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.81460819703716e-08,0.0011050126049667,-0.046551626175642,0.0,0.0,0.0,-0.0138085866346955,60.0,8.71165943145752,-0.0,-8.325459788238734e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001037446709233,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0001092481688829,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,8.069033356150612e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,0.000109248147055,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0005182258319109,286.1583251953125,294.1499938964844,292.04998779296875,291.723388671875,293.968017578125,292.04998779296875,287.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053928174078,1.818826689259368e-08,0.0011053745402023,-0.0466618165373802,0.0,0.0,0.0,-0.0138295060023665,60.0,8.70345687866211,-0.0,-8.330896150710032e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001037446709233,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0001092481688829,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,8.069033356150612e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,0.000109248147055,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0005182258319109,286.1583251953125,294.1499938964844,292.04998779296875,291.723388671875,293.968017578125,292.04998779296875,287.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053928174078,1.818826689259368e-08,0.0011053745402023,-0.0466618165373802,0.0,0.0,0.0,-0.0138295060023665,60.0,8.70345687866211,-0.0,-8.330896150710032e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.000103758618934,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0001092628517653,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,8.070118201430887e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,0.0001092628372134,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,0.000518295506481,286.16827392578125,294.1499938964844,292.04998779296875,291.723388671875,293.9315795898437,292.04998779296875,287.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055398499593,1.820563078069881e-08,0.0011055216891691,-0.0467071719467639,0.0,0.0,0.0,-0.0138381067663431,60.0,8.693954467773438,-0.0,-8.333134360327676e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.000103758618934,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0001092628517653,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,8.070118201430887e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,0.0001092628372134,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,0.000518295506481,286.16827392578125,294.1499938964844,292.04998779296875,291.723388671875,293.9315795898437,292.04998779296875,287.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055398499593,1.820563078069881e-08,0.0011055216891691,-0.0467071719467639,0.0,0.0,0.0,-0.0138381067663431,60.0,8.693954467773438,-0.0,-8.333134360327676e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,0.0001037676192936,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,0.0001092723323381,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,8.070818148553371e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,0.0001092723177862,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0005183405010029,286.1732482910156,294.1499938964844,292.04998779296875,291.723388671875,293.91326904296875,292.04998779296875,287.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056357761844,1.8216844921425945e-08,0.0011056174989789,-0.0467364676296711,0.0,0.0,0.0,-0.0138436667621135,60.0,8.689319610595703,-0.0,-8.334580314794948e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,0.0001037689726217,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.0001092737584258,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,8.070923649938777e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0001092737438739,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,0.0005183472530916,286.17822265625,294.1499938964844,292.04998779296875,291.723388671875,293.895263671875,292.04998779296875,287.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.821852535499601e-08,0.0011056312359869,-0.0467408560216426,0.0,0.0,0.0,-0.0138444956392049,60.0,8.684226036071777,-0.0,-8.334797030329355e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,0.0001037670735968,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,0.0001092717575374,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,8.070775947999209e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0001092717429855,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,0.0005183377652429,286.1833801269531,294.1499938964844,292.04998779296875,291.723388671875,293.8766784667969,292.04998779296875,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.046734657138586,0.0,0.0,0.0,-0.0138433203101158,60.0,8.678705215454102,-0.0,-8.334490786410242e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,0.0001037648689816,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.000109269436507,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,8.070604235399514e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0001092694219551,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,0.0005183267639949,286.1881408691406,294.1499938964844,292.04998779296875,291.723388671875,293.8595275878906,292.04998779296875,287.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055902577936,-0.0467274747788906,0.0,0.0,0.0,-0.0138419708237051,60.0,8.673606872558594,-0.0,-8.334136225585098e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0001037297552102,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0001092324600904,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,8.067873568506911e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0001092324455385,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,0.0005181513843126,286.1980285644531,294.1499938964844,292.04998779296875,291.723388671875,293.8253479003906,292.04998779296875,287.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052321642637,1.8169638238418884e-08,0.0011052140034735,-0.046613160520792,0.0,0.0,0.0,-0.0138202644884586,60.0,8.660782814025879,-0.0,-8.3284952268059e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0001037297552102,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0001092324600904,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,8.067873568506911e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0001092324455385,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,0.0005181513843126,286.1980285644531,294.1499938964844,292.04998779296875,291.723388671875,293.8253479003906,292.04998779296875,287.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052321642637,1.8169638238418884e-08,0.0011052140034735,-0.046613160520792,0.0,0.0,0.0,-0.0138202644884586,60.0,8.660782814025879,-0.0,-8.3284952268059e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,0.0001036842222674,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.0001091845115297,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,8.064331632340327e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0001091844969778,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,0.0005179239087738,286.2078552246094,294.1499938964844,292.04998779296875,291.723388671875,293.7917175292969,292.04998779296875,287.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047513689845,1.81128996246116e-08,0.0011047333246096,-0.0464649461209774,0.0,0.0,0.0,-0.0137921590358018,60.0,8.647114753723145,-0.0,-8.321184452597663e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,0.0001036842222674,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.0001091845115297,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,8.064331632340327e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0001091844969778,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,0.0005179239087738,286.2078552246094,294.1499938964844,292.04998779296875,291.723388671875,293.7917175292969,292.04998779296875,287.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047513689845,1.81128996246116e-08,0.0011047333246096,-0.0464649461209774,0.0,0.0,0.0,-0.0137921590358018,60.0,8.647114753723145,-0.0,-8.321184452597663e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,0.0001036180547089,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,0.0001091148296836,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,8.059185347519815e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,0.0001091148151317,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,0.0005175934056751,286.2176818847656,294.1499938964844,292.04998779296875,291.723388671875,293.7588806152344,292.04998779296875,287.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040470562875,1.803044291648348e-08,0.0011040290119126,-0.0462495535612106,0.0,0.0,0.0,-0.0137512860819697,60.0,8.631974220275879,-0.0,-8.310566101954464e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,0.0001036180547089,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,0.0001091148296836,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,8.059185347519815e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,0.0001091148151317,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,0.0005175934056751,286.2176818847656,294.1499938964844,292.04998779296875,291.723388671875,293.7588806152344,292.04998779296875,287.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040470562875,1.803044291648348e-08,0.0011040290119126,-0.0462495535612106,0.0,0.0,0.0,-0.0137512860819697,60.0,8.631974220275879,-0.0,-8.310566101954464e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,0.0001035952955135,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.0001090908626792,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,8.057415107032284e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,0.0001090908481273,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,0.0005174797261133,286.2225952148437,294.1499938964844,292.04998779296875,291.723388671875,293.7422790527344,292.04998779296875,287.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038063094019,1.8002076274115097e-08,0.0011037882650271,-0.0461754538118839,0.0,0.0,0.0,-0.0137372324243187,60.0,8.62497615814209,-0.0,-8.306913912292657e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
