time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981760,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,0.0001035512104863,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,0.0001090444420697,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,8.053986675804481e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,0.0001090444275178,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727844238281,0.0,0.0,0.0005172595265321,286.2275085449219,294.1499938964844,292.04998779296875,291.723388671875,293.72589111328125,292.04998779296875,287.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033292394131,1.7947137109786133e-08,0.0011033111950382,-0.0460319481790065,0.0,0.0,0.0,-0.0137099605053663,60.0,8.617049217224121,-0.0,-8.299845433157318e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001034427841659,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0001089302677428,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,8.045553113333881e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001089302459149,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0005167179042473,286.2372741699219,294.1499938964844,292.04998779296875,291.723388671875,293.6936340332031,292.04998779296875,287.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021769605576,1.7812029184938183e-08,0.0011021591490134,-0.0456789955496788,0.0,0.0,0.0,-0.0136429984122514,60.0,8.599617958068848,-0.0,-8.282472663267981e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001034427841659,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0001089302677428,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,8.045553113333881e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001089302459149,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0005167179042473,286.2372741699219,294.1499938964844,292.04998779296875,291.723388671875,293.6936340332031,292.04998779296875,287.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021769605576,1.7812029184938183e-08,0.0011021591490134,-0.0456789955496788,0.0,0.0,0.0,-0.0136429984122514,60.0,8.599617958068848,-0.0,-8.282472663267981e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,0.000103291888081,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0001087713535525,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897827148437,0.0,0.0,8.033816266106442e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,0.0001087713390006,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,0.0005159641150385,286.2470092773437,294.1499938964844,292.04998779296875,291.723388671875,293.6623229980469,292.04998779296875,287.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005696142092,1.7623992931703473e-08,0.0011005520354956,-0.0451877489686012,0.0,0.0,0.0,-0.0135497832670807,60.0,8.579069137573242,-0.0,-8.258324157850438e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,0.000103291888081,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0001087713535525,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897827148437,0.0,0.0,8.033816266106442e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,0.0001087713390006,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,0.0005159641150385,286.2470092773437,294.1499938964844,292.04998779296875,291.723388671875,293.6623229980469,292.04998779296875,287.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005696142092,1.7623992931703473e-08,0.0011005520354956,-0.0451877489686012,0.0,0.0,0.0,-0.0135497832670807,60.0,8.579069137573242,-0.0,-8.258324157850438e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0001030830244417,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0001085514159058,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,8.017571235541254e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0001085513940779,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.0005149208009243,286.25665283203125,294.1499938964844,292.04998779296875,291.723388671875,293.6322326660156,292.04998779296875,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983486426994,1.7363738891162942e-08,0.0010983312968164,-0.0445077829062938,0.0,0.0,0.0,-0.0134207885712385,60.0,8.554060935974121,-0.0,-8.224958492064617e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0001030830244417,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0001085514159058,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,8.017571235541254e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0001085513940779,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.0005149208009243,286.25665283203125,294.1499938964844,292.04998779296875,291.723388671875,293.6322326660156,292.04998779296875,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983486426994,1.7363738891162942e-08,0.0010983312968164,-0.0445077829062938,0.0,0.0,0.0,-0.0134207885712385,60.0,8.554060935974121,-0.0,-8.224958492064617e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0001028480037348,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,0.0001083039314835,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,7.999291847227141e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,0.0001083039169316,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,0.0005137468688189,286.2662658691406,294.1499938964844,292.04998779296875,291.723388671875,293.60260009765625,292.04998779296875,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958492057397,1.7070901137117292e-08,0.0010958322091028,-0.0437426045536994,0.0,0.0,0.0,-0.0132756400853395,60.0,8.527026176452637,-0.0,-8.187496547407137e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0001028480037348,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,0.0001083039314835,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,7.999291847227141e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,0.0001083039169316,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,0.0005137468688189,286.2662658691406,294.1499938964844,292.04998779296875,291.723388671875,293.60260009765625,292.04998779296875,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958492057397,1.7070901137117292e-08,0.0010958322091028,-0.0437426045536994,0.0,0.0,0.0,-0.0132756400853395,60.0,8.527026176452637,-0.0,-8.187496547407137e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.000102728314232,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,0.0001081778900697,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,7.989982987055555e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,0.0001081778755178,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.000513148959726,286.2710876464844,294.1499938964844,292.04998779296875,291.723388671875,293.5878601074219,292.04998779296875,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945750400424,1.6921759993238084e-08,0.0010945581598207,-0.0433528795838356,0.0,0.0,0.0,-0.0132017116993665,60.0,8.513493537902832,-0.0,-8.168450449375086e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0001025766759994,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.000108018204628,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,7.978188659762964e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,0.0001080181900761,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,0.0005123915034346,286.27587890625,294.1499938964844,292.04998779296875,291.723388671875,293.5731811523437,292.04998779296875,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929537238553,1.6732807139874243e-08,0.0010929369600489,-0.0428590960800647,0.0,0.0,0.0,-0.013108012266457,60.0,8.49930191040039,-0.0,-8.144352392491785e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0001023646109388,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0001077948982128,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,7.961694791447371e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0001077948836609,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,0.0005113322404213,286.2816162109375,294.1499938964844,292.04998779296875,291.723388671875,293.5557556152344,292.04998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906925890594,1.6468570507299773e-08,0.0010906760580837,-0.0421685203909873,0.0,0.0,0.0,-0.012977011501789,60.0,8.48012924194336,-0.0,-8.110712457209956e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,0.0001021814823616,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,0.0001076020489563,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,7.947451376821846e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,0.0001076020344044,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,0.0005104174488224,286.2853698730469,294.1499938964844,292.04998779296875,291.723388671875,293.5448913574219,292.04998779296875,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887407697737,1.6240381484067257e-08,0.0010887245880439,-0.0415721088647842,0.0,0.0,0.0,-0.0128638874739408,60.0,8.463447570800781,-0.0,-8.081717339791794e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,0.0001017569957184,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,0.0001071550432243,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,7.914435263955966e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,0.0001071550286724,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0005082970601506,286.2947692871094,294.1499938964844,292.04998779296875,291.723388671875,293.5173034667969,292.04998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.5711465906065314e-08,0.0010842076735571,-0.0401895157992839,0.0,0.0,0.0,-0.0126017099246382,60.0,8.423822402954102,-0.0,-8.014708896553202e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,0.0001017569957184,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,0.0001071550432243,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,7.914435263955966e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,0.0001071550286724,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0005082970601506,286.2947692871094,294.1499938964844,292.04998779296875,291.723388671875,293.5173034667969,292.04998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.5711465906065314e-08,0.0010842076735571,-0.0401895157992839,0.0,0.0,0.0,-0.0126017099246382,60.0,8.423822402954102,-0.0,-8.014708896553202e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,0.0001012847205856,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,0.0001066577169694,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,7.877703319536522e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001066577024175,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0005059379618614,286.3041381835937,294.1499938964844,292.04998779296875,291.723388671875,293.4903564453125,292.04998779296875,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791914537549,1.5123010399520354e-08,0.001079176319763,-0.038651019334793,0.0,0.0,0.0,-0.0123099898919463,60.0,8.380960464477539,-0.0,-7.940485602375703e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,0.0001012847205856,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,0.0001066577169694,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,7.877703319536522e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.0001066577024175,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0005059379618614,286.3041381835937,294.1499938964844,292.04998779296875,291.723388671875,293.4903564453125,292.04998779296875,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791914537549,1.5123010399520354e-08,0.001079176319763,-0.038651019334793,0.0,0.0,0.0,-0.0123099898919463,60.0,8.380960464477539,-0.0,-7.940485602375703e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,0.0001007664759526,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.0001061119764926,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,7.837395241949707e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001061119619407,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.00050334923435,286.3133850097656,294.1499938964844,292.04998779296875,291.723388671875,293.46405029296875,292.04998779296875,287.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477275378510512e-08,0.0010736541589722,-0.0369624644517898,0.0,0.0,0.0,-0.0119898682460188,60.0,8.334929466247559,-0.0,-7.859433992507547e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,0.0001007664759526,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.0001061119764926,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,7.837395241949707e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001061119619407,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.00050334923435,286.3133850097656,294.1499938964844,292.04998779296875,291.723388671875,293.46405029296875,292.04998779296875,287.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477275378510512e-08,0.0010736541589722,-0.0369624644517898,0.0,0.0,0.0,-0.0119898682460188,60.0,8.334929466247559,-0.0,-7.859433992507547e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,0.0001005053709377,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,0.0001058370253304,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,7.81708731665276e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,0.0001058370107784,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0005020449170842,286.3180236816406,294.1499938964844,292.04998779296875,291.723388671875,293.450927734375,292.04998779296875,287.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708867339417,1.4151940952444876e-08,0.0010708725312724,-0.0361116155982017,0.0,0.0,0.0,-0.011828588321805,60.0,8.311984062194824,-0.0,-7.818756131428017e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0001002250282908,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,0.0001055418033502,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,7.795281999278814e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0001055417887982,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,0.000500644557178,286.3226623535156,294.1499938964844,292.04998779296875,291.723388671875,293.4377746582031,292.04998779296875,287.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678960243239,1.3802627485404173e-08,0.001067882287316,-0.0351979732513427,0.0,0.0,0.0,-0.0116554014384746,60.0,8.288278579711914,-0.0,-7.77519701955498e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,9.96340677374974e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,0.0001049194979714,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,7.749319047434255e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001049194834195,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0004976926138624,286.3318176269531,294.1499938964844,292.04998779296875,291.723388671875,293.4125061035156,292.04998779296875,287.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615981882438,1.3066307147369116e-08,0.0010615851497277,-0.0332718081772327,0.0,0.0,0.0,-0.0112903714179992,60.0,8.236757278442383,-0.0,-7.683777170086614e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,9.96340677374974e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,0.0001049194979714,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,7.749319047434255e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001049194834195,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0004976926138624,286.3318176269531,294.1499938964844,292.04998779296875,291.723388671875,293.4125061035156,292.04998779296875,287.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615981882438,1.3066307147369116e-08,0.0010615851497277,-0.0332718081772327,0.0,0.0,0.0,-0.0112903714179992,60.0,8.236757278442383,-0.0,-7.683777170086614e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,9.903403406497092e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,0.0001042876247083,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,7.70264960010536e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,0.0001042876174324,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.000494695326779,286.34088134765625,294.1499938964844,292.04998779296875,291.723388671875,293.38787841796875,292.04998779296875,287.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318676745337598e-08,0.0010551926679909,-0.0313156843185424,0.0,0.0,0.0,-0.0109197413548827,60.0,8.183687210083008,-0.0,-7.591505379878073e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,9.903403406497092e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,0.0001042876247083,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,7.70264960010536e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,0.0001042876174324,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.000494695326779,286.34088134765625,294.1499938964844,292.04998779296875,291.723388671875,293.38787841796875,292.04998779296875,287.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318676745337598e-08,0.0010551926679909,-0.0313156843185424,0.0,0.0,0.0,-0.0109197413548827,60.0,8.183687210083008,-0.0,-7.591505379878073e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,9.842696454143152e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,0.0001036483517964,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,7.655433000763878e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001036483445204,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,0.0004916628822684,286.3498840332031,294.1499938964844,292.04998779296875,291.723388671875,293.3637084960937,292.04998779296875,287.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562292456801517e-08,0.0010487241670489,-0.0293362997472286,0.0,0.0,0.0,-0.0105447648093104,60.0,8.12966251373291,-0.0,-7.498719867271576e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,9.842696454143152e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,0.0001036483517964,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,7.655433000763878e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001036483445204,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,0.0004916628822684,286.3498840332031,294.1499938964844,292.04998779296875,291.723388671875,293.3637084960937,292.04998779296875,287.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562292456801517e-08,0.0010487241670489,-0.0293362997472286,0.0,0.0,0.0,-0.0105447648093104,60.0,8.12966251373291,-0.0,-7.498719867271576e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,9.781968401512132e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,0.0001030088606057,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,7.608199666719884e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,0.0001030088460538,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,0.0004886293900199,286.3588256835937,294.1499938964844,292.04998779296875,291.723388671875,293.3399658203125,292.04998779296875,287.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.08056497083453e-08,0.0010422532213851,-0.0273558981716632,0.0,0.0,0.0,-0.0101696597412228,60.0,8.075055122375488,-0.0,-7.406472235516048e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,9.781968401512132e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,0.0001030088606057,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,7.608199666719884e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,0.0001030088460538,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,0.0004886293900199,286.3588256835937,294.1499938964844,292.04998779296875,291.723388671875,293.3399658203125,292.04998779296875,287.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.08056497083453e-08,0.0010422532213851,-0.0273558981716632,0.0,0.0,0.0,-0.0101696597412228,60.0,8.075055122375488,-0.0,-7.406472235516048e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,9.75154762272723e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0001026885147439,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,7.58453898015432e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,0.000102688500192,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,0.0004871097917202,286.3633117675781,294.1499938964844,292.04998779296875,291.723388671875,293.32818603515625,292.04998779296875,287.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390196694061,1.0426617791381432e-08,0.0010390093084424,-0.0263637173920869,0.0,0.0,0.0,-0.0099817430600523,60.0,8.04748821258545,-0.0,-7.36047667260209e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.721649985294788e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.0001023736840579,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,7.561285747215152e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,0.000102373669506,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.000485616386868,286.3677673339844,294.1499938964844,292.04998779296875,291.723388671875,293.31646728515625,292.04998779296875,287.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054120203051298e-08,0.0010358259314671,-0.0253885630518198,0.0,0.0,0.0,-0.0097970897331833,60.0,8.020036697387695,-0.0,-7.31541334175745e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,9.68243766692467e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,0.0001019607589114,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,7.530787115683779e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0001019607443595,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,0.0004836576408706,286.3737487792969,294.1499938964844,292.04998779296875,291.723388671875,293.3009338378906,292.04998779296875,287.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316601255908,9.565561676083693e-09,0.0010316505795344,-0.0241094697266817,0.0,0.0,0.0,-0.0095549011602997,60.0,7.983398914337158,-0.0,-7.256518586018501e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,9.665189281804488e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,0.0001017791219055,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,7.517371705034748e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,0.0001017791073536,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,0.0004827960510738,286.37652587890625,294.1499938964844,292.04998779296875,291.723388671875,293.2939758300781,292.04998779296875,287.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298220440745,9.350659802009886e-09,0.0010298126144334,-0.0235468000173568,0.0,0.0,0.0,-0.0094483643770217,60.0,7.966934680938721,-0.0,-7.230687515402678e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,9.610394045012072e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,0.0001012021020869,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,7.47475351090543e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,0.000101202087535,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0004800589231308,286.38531494140625,294.1499938964844,292.04998779296875,291.723388671875,293.2716979980469,292.04998779296875,287.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667947248852672e-09,0.0010239720577374,-0.021759133785963,0.0,0.0,0.0,-0.0091099003329873,60.0,7.914707660675049,-0.0,-7.148933178768857e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,9.610394045012072e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,0.0001012021020869,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,7.47475351090543e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,0.000101202087535,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0004800589231308,286.38531494140625,294.1499938964844,292.04998779296875,291.723388671875,293.2716979980469,292.04998779296875,287.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667947248852672e-09,0.0010239720577374,-0.021759133785963,0.0,0.0,0.0,-0.0091099003329873,60.0,7.914707660675049,-0.0,-7.148933178768857e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,9.558843885315582e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0001006592501653,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,7.43465861887671e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0001006592428893,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,0.0004774838744197,286.3939514160156,294.1499938964844,292.04998779296875,291.723388671875,293.25018310546875,292.04998779296875,287.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.02567257096598e-09,0.0010184800485149,-0.0200771652162075,0.0,0.0,0.0,-0.0087914979085326,60.0,7.864602565765381,-0.0,-7.072443963807018e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,9.558843885315582e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0001006592501653,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,7.43465861887671e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0001006592428893,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,0.0004774838744197,286.3939514160156,294.1499938964844,292.04998779296875,291.723388671875,293.25018310546875,292.04998779296875,287.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.02567257096598e-09,0.0010184800485149,-0.0200771652162075,0.0,0.0,0.0,-0.0087914979085326,60.0,7.864602565765381,-0.0,-7.072443963807018e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,9.509471419733018e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,0.000100139339338,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,7.396258297376335e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0001001393247861,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0004750176449306,286.40252685546875,294.1499938964844,292.04998779296875,291.723388671875,293.229248046875,292.04998779296875,287.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.410539737406907e-09,0.001013220869936,-0.0184661131352186,0.0,0.0,0.0,-0.0084865530952811,60.0,7.816329956054687,-0.0,-6.99957283245567e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,9.509471419733018e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,0.000100139339338,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,7.396258297376335e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0001001393247861,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0004750176449306,286.40252685546875,294.1499938964844,292.04998779296875,291.723388671875,293.229248046875,292.04998779296875,287.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.410539737406907e-09,0.001013220869936,-0.0184661131352186,0.0,0.0,0.0,-0.0084865530952811,60.0,7.816329956054687,-0.0,-6.99957283245567e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
