time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984100,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,9.484529437031596e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,9.987668454414234e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,7.376858411589637e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,9.987666999222712e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401428222656,0.0,0.0,0.0004737717099487,286.4068298339844,294.1499938964844,292.04998779296875,291.723388671875,293.2188415527344,292.04998779296875,287.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105712572112,7.0997829837438076e-09,0.0010105641558766,-0.0176521781831979,0.0,0.0,0.0,-0.0083325011655688,60.0,7.7921857833862305,-0.0,-6.962902432405826e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,9.461275476496668e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,9.963180491467938e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,7.3587718361523e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.963179036276416e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0004726101178675,286.4111022949219,294.1499938964844,292.04998779296875,291.723388671875,293.2084045410156,292.04998779296875,287.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080920765176,6.810056518702368e-09,0.0010080853244289,-0.016893295571208,0.0,0.0,0.0,-0.0081888632848858,60.0,7.768141269683838,-0.0,-6.928801354888493e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,9.419916750630364e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,9.91962806438096e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,7.326604099944234e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.919626609189436e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0004705441824626,286.4195861816406,294.1499938964844,292.04998779296875,291.723388671875,293.1882019042969,292.04998779296875,287.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294767374015464e-09,0.0010036784224212,-0.0155435241758823,0.0,0.0,0.0,-0.007933409884572,60.0,7.7241129875183105,-0.0,-6.868356194900116e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,9.419916750630364e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,9.91962806438096e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,7.326604099944234e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.919626609189436e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0004705441824626,286.4195861816406,294.1499938964844,292.04998779296875,291.723388671875,293.1882019042969,292.04998779296875,287.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294767374015464e-09,0.0010036784224212,-0.0155435241758823,0.0,0.0,0.0,-0.007933409884572,60.0,7.7241129875183105,-0.0,-6.868356194900116e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.3817274319008e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,9.879413119051604e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,7.296901458175853e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,9.879411663860084e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,0.0004686365718953,286.4280090332031,294.1499938964844,292.04998779296875,291.723388671875,293.16864013671875,292.04998779296875,287.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996163425967,5.818975523652625e-09,0.0009996105218306,-0.0142971370369195,0.0,0.0,0.0,-0.0076975421980023,60.0,7.683211326599121,-0.0,-6.812779673737168e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.3817274319008e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,9.879413119051604e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,7.296901458175853e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,9.879411663860084e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,0.0004686365718953,286.4280090332031,294.1499938964844,292.04998779296875,291.723388671875,293.16864013671875,292.04998779296875,287.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996163425967,5.818975523652625e-09,0.0009996105218306,-0.0142971370369195,0.0,0.0,0.0,-0.0076975421980023,60.0,7.683211326599121,-0.0,-6.812779673737168e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,9.346504521090536e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,9.84232101473026e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,7.269505294971168e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,9.842319559538736e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.0004668770707212,286.4363708496094,294.1499938964844,292.04998779296875,291.723388671875,293.1495056152344,292.04998779296875,287.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.380131007370892e-09,0.0009958585724234,-0.0131474798545241,0.0,0.0,0.0,-0.0074799908325076,60.0,7.644598484039307,-0.0,-6.761718651659977e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,9.346504521090536e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,9.84232101473026e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,7.269505294971168e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,9.842319559538736e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.0004668770707212,286.4363708496094,294.1499938964844,292.04998779296875,291.723388671875,293.1495056152344,292.04998779296875,287.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.380131007370892e-09,0.0009958585724234,-0.0131474798545241,0.0,0.0,0.0,-0.0074799908325076,60.0,7.644598484039307,-0.0,-6.761718651659977e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,9.315014904132112e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,9.80916156549938e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,7.245013694046065e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.809160110307856e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0004653041542042,286.4446716308594,294.1499938964844,292.04998779296875,291.723388671875,293.1307373046875,292.04998779296875,287.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.987815049872779e-09,0.000992503715679,-0.0121196713298559,0.0,0.0,0.0,-0.007285501807928,60.0,7.608393669128418,-0.0,-6.716233258430293e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,9.315014904132112e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,9.80916156549938e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,7.245013694046065e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.809160110307856e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0004653041542042,286.4446716308594,294.1499938964844,292.04998779296875,291.723388671875,293.1307373046875,292.04998779296875,287.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.987815049872779e-09,0.000992503715679,-0.0121196713298559,0.0,0.0,0.0,-0.007285501807928,60.0,7.608393669128418,-0.0,-6.716233258430293e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,9.298683289671315e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,9.791963384486736e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,7.232311327243224e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,9.791962656890972e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,0.0004644883447326,286.4488220214844,294.1499938964844,292.04998779296875,291.723388671875,293.12139892578125,292.04998779296875,287.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784340035257628e-09,0.0009907622588798,-0.0115865841507911,0.0,0.0,0.0,-0.0071846228092908,60.0,7.590164661407471,-0.0,-6.692703635735597e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,9.284920088248327e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,9.77746967691928e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,7.221606210805476e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,9.77746822172776e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0004638008249457,286.4529724121094,294.1499938964844,292.04998779296875,291.723388671875,293.1120300292969,292.04998779296875,287.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612860760033754e-09,0.0009892970556393,-0.0111373122781515,0.0,0.0,0.0,-0.0070996191352605,60.0,7.572280406951904,-0.0,-6.672905072946378e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,9.266231791116296e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,9.7577903943602e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,7.207071030279621e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893981933594,0.0,0.0,9.757789666764438e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,0.0004628673195838,286.45928955078125,294.1499938964844,292.04998779296875,291.723388671875,293.0979919433594,292.04998779296875,287.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380032336825934e-09,0.0009873047238215,-0.0105273015797138,0.0,0.0,0.0,-0.0069841891527175,60.0,7.547310352325439,-0.0,-6.646070715987662e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,9.261767263524234e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,9.753088670549914e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,7.203598943306133e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.753087942954151e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,0.0004626442969311,286.46124267578125,294.1499938964844,292.04998779296875,291.723388671875,293.09375,292.04998779296875,287.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868330089375,4.324407054667745e-09,0.0009868287015706,-0.0103815607726573,0.0,0.0,0.0,-0.006956610828638,60.0,7.540762901306152,-0.0,-6.639668015395729e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,9.242980013368653e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.733304614201188e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,7.188985910033807e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,9.733303886605428e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,0.000461705843918,286.4694519042969,294.1499938964844,292.04998779296875,291.723388671875,293.0761108398437,292.04998779296875,287.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.090338734386023e-09,0.0009848275221884,-0.0097682857885956,0.0,0.0,0.0,-0.0068405750207602,60.0,7.513534069061279,-0.0,-6.612757630364285e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,9.242980013368653e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.733304614201188e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,7.188985910033807e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,9.733303886605428e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,0.000461705843918,286.4694519042969,294.1499938964844,292.04998779296875,291.723388671875,293.0761108398437,292.04998779296875,287.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.090338734386023e-09,0.0009848275221884,-0.0097682857885956,0.0,0.0,0.0,-0.0068405750207602,60.0,7.513534069061279,-0.0,-6.612757630364285e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,9.223436063621192e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,9.712723840493707e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,7.173785706982017e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.712723112897947e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,0.0004607295850291,286.4776611328125,294.1499938964844,292.04998779296875,291.723388671875,293.058349609375,292.04998779296875,287.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846846396982073e-09,0.0009827448520809,-0.0091303056105971,0.0,0.0,0.0,-0.006719862576574,60.0,7.485555171966553,-0.0,-6.584822642707877e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,9.223436063621192e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,9.712723840493707e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,7.173785706982017e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.712723112897947e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,0.0004607295850291,286.4776611328125,294.1499938964844,292.04998779296875,291.723388671875,293.058349609375,292.04998779296875,287.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846846396982073e-09,0.0009827448520809,-0.0091303056105971,0.0,0.0,0.0,-0.006719862576574,60.0,7.485555171966553,-0.0,-6.584822642707877e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,9.21284154173918e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,9.70156761468388e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,7.165545684983954e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,9.70156688708812e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,0.0004602003609761,286.4857788085937,294.1499938964844,292.04998779296875,291.723388671875,293.0413818359375,292.04998779296875,287.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816199308261,3.714853535896623e-09,0.0009816162055358,-0.0087844645604491,0.0,0.0,0.0,-0.0066544283181428,60.0,7.464298248291016,-0.0,-6.569703714376375e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,9.21284154173918e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,9.70156761468388e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,7.165545684983954e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,9.70156688708812e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,0.0004602003609761,286.4857788085937,294.1499938964844,292.04998779296875,291.723388671875,293.0413818359375,292.04998779296875,287.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816199308261,3.714853535896623e-09,0.0009816162055358,-0.0087844645604491,0.0,0.0,0.0,-0.0066544283181428,60.0,7.464298248291016,-0.0,-6.569703714376375e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,9.205437527270988e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31854248046875,0.0,0.0,9.693771426100284e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,7.159786764532328e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,9.69376997090876e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0004598305386025,286.4898681640625,294.1499938964844,292.04998779296875,291.723388671875,293.0328063964844,292.04998779296875,287.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808308677747,3.622612210207876e-09,0.0009808272588998,-0.008542776107788,0.0,0.0,0.0,-0.0066086989827454,60.0,7.452730178833008,-0.0,-6.559148602036657e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,9.201418288284911e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,9.689538273960352e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,7.156660285545513e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,9.68953754636459e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.0004596297512762,286.4939270019531,294.1499938964844,292.04998779296875,291.723388671875,293.0243530273437,292.04998779296875,287.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804038563743,3.5725358227267634e-09,0.0009804003639146,-0.0084115648642182,0.0,0.0,0.0,-0.0065838806331157,60.0,7.442451477050781,-0.0,-6.553421627586431e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,9.196429164148868e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,9.68428430496715e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,7.152780017349869e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,9.684283577371389e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,0.000459380535176,286.5020446777344,294.1499938964844,292.04998779296875,291.723388671875,293.0077819824219,292.0501403808594,287.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979870557785,3.510370660819717e-09,0.0009798670653253,-0.0082486821338534,0.0,0.0,0.0,-0.0065530538558959,60.0,7.425309181213379,-0.0,-6.54631620022883e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,9.196429164148868e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,9.68428430496715e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,7.152780017349869e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,9.684283577371389e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,0.000459380535176,286.5020446777344,294.1499938964844,292.04998779296875,291.723388671875,293.0077819824219,292.0501403808594,287.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979870557785,3.510370660819717e-09,0.0009798670653253,-0.0082486821338534,0.0,0.0,0.0,-0.0065530538558959,60.0,7.425309181213379,-0.0,-6.54631620022883e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,9.194915764965116e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,9.682690870249644e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,7.151602767407894e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,9.682690142653884e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0004593049525283,286.5101318359375,294.1499938964844,292.04998779296875,291.723388671875,292.99169921875,292.0505065917969,287.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797095553949,3.491517741593952e-09,0.0009797060629352,-0.0081992829218506,0.0,0.0,0.0,-0.0065437089651823,60.0,7.412461280822754,-0.0,-6.544161834654005e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,9.194915764965116e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,9.682690870249644e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,7.151602767407894e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,9.682690142653884e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0004593049525283,286.5101318359375,294.1499938964844,292.04998779296875,291.723388671875,292.99169921875,292.0505065917969,287.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797095553949,3.491517741593952e-09,0.0009797060629352,-0.0081992829218506,0.0,0.0,0.0,-0.0065437089651823,60.0,7.412461280822754,-0.0,-6.544161834654005e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.194479935104027e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,9.682231757324188e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,7.151263707783073e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,9.682230302132666e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,0.0004592831537593,286.5181884765625,294.1499938964844,292.0510559082031,291.7244567871094,292.9755249023437,292.0506286621094,287.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.4860823117099926e-09,0.0009796593803912,-0.0081850411370396,0.0,0.0,0.0,-0.00654101325199,60.0,7.398713111877441,-0.0,-6.543540820302951e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.194479935104027e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,9.682231757324188e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,7.151263707783073e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,9.682230302132666e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,0.0004592831537593,286.5181884765625,294.1499938964844,292.0510559082031,291.7244567871094,292.9755249023437,292.0506286621094,287.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.4860823117099926e-09,0.0009796593803912,-0.0081850411370396,0.0,0.0,0.0,-0.00654101325199,60.0,7.398713111877441,-0.0,-6.543540820302951e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,9.197741746902466e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,9.685666736913844e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,7.153800834203139e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,9.685665281722322e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,0.000459446106106,286.5262756347656,294.1499938964844,292.05419921875,291.7275695800781,292.959716796875,292.0509338378906,287.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800101397559,3.526718250768112e-09,0.0009800066472962,-0.0082915164530277,0.0,0.0,0.0,-0.0065611572936177,60.0,7.390637874603271,-0.0,-6.548184217081143e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,9.197741746902466e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,9.685666736913844e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,7.153800834203139e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,9.685665281722322e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,0.000459446106106,286.5262756347656,294.1499938964844,292.05419921875,291.7275695800781,292.959716796875,292.0509338378906,287.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800101397559,3.526718250768112e-09,0.0009800066472962,-0.0082915164530277,0.0,0.0,0.0,-0.0065611572936177,60.0,7.390637874603271,-0.0,-6.548184217081143e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,9.200594649882988e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,9.68867097981274e-05,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,7.156020001275465e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,9.68867025221698e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0004595886275637,286.5302734375,294.1499938964844,292.0565185546875,291.7298278808594,292.9520263671875,292.0514221191406,287.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803150314837,3.562265371570561e-09,0.0009803114226087,-0.0083846561610698,0.0,0.0,0.0,-0.0065787839703261,60.0,7.389630317687988,-0.0,-6.552247810986955e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,9.203303488902748e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,9.691523882793264e-05,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612670898437,0.0,0.0,7.158127118600532e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.69152242760174e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619079589844,0.0,0.0,0.0004597239312715,286.5343017578125,294.1499938964844,292.0592956542969,291.73260498046875,292.9443054199219,292.0518798828125,287.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806043235585,3.5960148192515362e-09,0.0009806007146835,-0.0084730852395296,0.0,0.0,0.0,-0.0065955184400081,60.0,7.3882880210876465,-0.0,-6.556106768584868e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,9.209418203681707e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,9.697963105281816e-05,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,7.162882684497163e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,9.697961650090292e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,0.0004600293759722,286.54107666015625,294.1499938964844,292.06500244140625,291.7382507324219,292.931640625,292.0531616210937,287.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812546195462,3.672194104353821e-09,0.0009812508942559,-0.0086726900190114,0.0,0.0,0.0,-0.006633277516812,60.0,7.389549732208252,-0.0,-6.56482086469623e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,9.210591815644877e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,9.699198562884705e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,7.163795817177743e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,9.699197835288942e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,0.0004600880201905,286.5423583984375,294.1499938964844,292.06622314453125,291.7394714355469,292.9292297363281,292.05340576171875,287.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813791839405,3.686814853409714e-09,0.0009813755750656,-0.0087109990417957,0.0,0.0,0.0,-0.0066405236721038,60.0,7.389790534973144,-0.0,-6.566494192838945e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,9.220463107340038e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,9.709592995932326e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,7.171472680056468e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,9.709592268336564e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0004605810681823,286.55035400390625,294.1499938964844,292.0749206542969,291.74810791015625,292.914794921875,292.0565490722656,287.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824311127886,3.809788928776925e-09,0.0009824273874983,-0.0090332105755805,0.0,0.0,0.0,-0.0067014885134994,60.0,7.39807653427124,-0.0,-6.580575728776239e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,9.220463107340038e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,9.709592995932326e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,7.171472680056468e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,9.709592268336564e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0004605810681823,286.55035400390625,294.1499938964844,292.0749206542969,291.74810791015625,292.914794921875,292.0565490722656,287.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824311127886,3.809788928776925e-09,0.0009824273874983,-0.0090332105755805,0.0,0.0,0.0,-0.0067014885134994,60.0,7.39807653427124,-0.0,-6.580575728776239e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,9.231258445652202e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,9.720961679704487e-05,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,7.179869862738997e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,9.720960224512964e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.0004611203621607,286.5583801269531,294.1499938964844,292.0852355957031,291.7583312988281,292.9007263183594,292.0606994628906,287.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835809469223,3.944288451407374e-09,0.0009835769888013,-0.0093856183812022,0.0,0.0,0.0,-0.0067681632936,60.0,7.408942222595215,-0.0,-6.595994506142233e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,9.231258445652202e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,9.720961679704487e-05,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,7.179869862738997e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,9.720960224512964e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.0004611203621607,286.5583801269531,294.1499938964844,292.0852355957031,291.7583312988281,292.9007263183594,292.0606994628906,287.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835809469223,3.944288451407374e-09,0.0009835769888013,-0.0093856183812022,0.0,0.0,0.0,-0.0067681632936,60.0,7.408942222595215,-0.0,-6.595994506142233e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,9.243485692422836e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,9.733837214298546e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,7.189379539340734e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,9.733835759107023e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,0.0004617311060428,286.56640625,294.1499938964844,292.0971069335937,291.7701110839844,292.8869323730469,292.06561279296875,287.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848834015429,4.096615935367254e-09,0.0009848792105913,-0.0097847338765859,0.0,0.0,0.0,-0.0068436772562563,60.0,7.422954559326172,-0.0,-6.613478831241082e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
