time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986440,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,9.243485692422836e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,9.733837214298546e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,7.189379539340734e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,9.733835759107023e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,0.0004617311060428,286.56640625,294.1499938964844,292.0971069335937,291.7701110839844,292.8869323730469,292.06561279296875,287.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848834015429,4.096615935367254e-09,0.0009848792105913,-0.0097847338765859,0.0,0.0,0.0,-0.0068436772562563,60.0,7.422954559326172,-0.0,-6.613478831241082e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,9.25060230656527e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,9.741331450641157e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,7.194915087893605e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,9.741330723045394e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,0.0004620866384357,286.5704040527344,294.1499938964844,292.10357666015625,291.7765197753906,292.88037109375,292.06915283203125,287.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856426622718,4.185287227898016e-09,0.0009856384713202,-0.0100170597434043,0.0,0.0,0.0,-0.0068876408040523,60.0,7.432896614074707,-0.0,-6.623667303529146e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,9.25749700400047e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,9.748591401148587e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,7.200276741059497e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,9.748590673552826e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,0.0004624309949576,286.57440185546875,294.1499938964844,292.1103820800781,291.78326416015625,292.8737487792969,292.0723571777344,287.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863781742751,4.271179410153536e-09,0.0009863738669082,-0.0102421017363667,0.0,0.0,0.0,-0.0069302255287766,60.0,7.442148208618164,-0.0,-6.633543847556211e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,9.272516035707667e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,9.7644078778103e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,7.21195901860483e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,9.764407150214538e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,0.000463181262603,286.5823974609375,294.1499938964844,292.125,291.7977600097656,292.8609313964844,292.0803527832031,287.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879770223051,4.458299507348329e-09,0.0009879725985229,-0.0107323648408055,0.0,0.0,0.0,-0.0070229824632406,60.0,7.464260578155518,-0.0,-6.65508537167625e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,9.272516035707667e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,9.7644078778103e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,7.21195901860483e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,9.764407150214538e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,0.000463181262603,286.5823974609375,294.1499938964844,292.125,291.7977600097656,292.8609313964844,292.0803527832031,287.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879770223051,4.458299507348329e-09,0.0009879725985229,-0.0107323648408055,0.0,0.0,0.0,-0.0070229824632406,60.0,7.464260578155518,-0.0,-6.65508537167625e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,9.28855370148085e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,9.78129537543282e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,7.224432192742825e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,9.781294647837058e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0004639823455363,286.5903625488281,294.1499938964844,292.1408386230469,291.8134460449219,292.8487548828125,292.09039306640625,287.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896858828142,4.658098351484341e-09,0.0009896812262013,-0.0112558379769325,0.0,0.0,0.0,-0.0071220318786799,60.0,7.490334033966064,-0.0,-6.678125430426007e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,9.28855370148085e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,9.78129537543282e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,7.224432192742825e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,9.781294647837058e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0004639823455363,286.5903625488281,294.1499938964844,292.1408386230469,291.8134460449219,292.8487548828125,292.09039306640625,287.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896858828142,4.658098351484341e-09,0.0009896812262013,-0.0112558379769325,0.0,0.0,0.0,-0.0071220318786799,60.0,7.490334033966064,-0.0,-6.678125430426007e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,9.305041749030352e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,9.798658720683306e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,7.237256068037823e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,9.798657993087544e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,0.0004648059839382,286.5983581542969,294.1499938964844,292.15777587890625,291.83026123046875,292.8369140625,292.1015625,287.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914425900205,4.863522473641524e-09,0.000991437700577,-0.0117940390482544,0.0,0.0,0.0,-0.0072238692082464,60.0,7.518385887145996,-0.0,-6.701855426172187e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,9.305041749030352e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,9.798658720683306e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,7.237256068037823e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,9.798657993087544e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,0.0004648059839382,286.5983581542969,294.1499938964844,292.15777587890625,291.83026123046875,292.8369140625,292.1015625,287.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914425900205,4.863522473641524e-09,0.000991437700577,-0.0117940390482544,0.0,0.0,0.0,-0.0072238692082464,60.0,7.518385887145996,-0.0,-6.701855426172187e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,9.322540427092464e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,9.817085810936987e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,7.250866474350914e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,9.817085083341226e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0004656800883822,286.6063232421875,294.1499938964844,292.1757202148437,291.8480529785156,292.826171875,292.1161499023437,287.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933069813996,5.081533416273487e-09,0.0009933018591254,-0.0123652061447501,0.0,0.0,0.0,-0.0073319463990628,60.0,7.551342487335205,-0.0,-6.727085377633557e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,9.322540427092464e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,9.817085810936987e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,7.250866474350914e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,9.817085083341226e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0004656800883822,286.6063232421875,294.1499938964844,292.1757202148437,291.8480529785156,292.826171875,292.1161499023437,287.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933069813996,5.081533416273487e-09,0.0009933018591254,-0.0123652061447501,0.0,0.0,0.0,-0.0073319463990628,60.0,7.551342487335205,-0.0,-6.727085377633557e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,9.331017645308748e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,9.826012683333828e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.0,7.257459947140887e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,9.826011228142306e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,0.0004661035200115,286.6103210449219,294.1499938964844,292.1850280761719,291.8572998046875,292.8206481933594,292.12286376953125,287.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942114120349,5.187146712160029e-09,0.0009942061733454,-0.0126418964937329,0.0,0.0,0.0,-0.0073843095451593,60.0,7.56711483001709,-0.0,-6.73932518679976e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,9.33999617700465e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,9.8354670626577e-05,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388427734375,0.0,0.0,7.264442683663219e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,9.835466335061938e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,0.0004665520100388,286.6142883300781,294.1499938964844,292.1945495605469,291.8667297363281,292.8155822753906,292.1309509277344,287.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951670654118,5.299002125980223e-09,0.0009951618267223,-0.0129349399358034,0.0,0.0,0.0,-0.0074397563003003,60.0,7.584786415100098,-0.0,-6.752300407697477e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,9.356285590911284e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,9.852620132733136e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,7.277112308656797e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461364746094,0.0,0.0,9.852619405137376e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,0.0004673656949307,286.62164306640625,294.1499938964844,292.21258544921875,291.8846130371094,292.8060607910156,292.1451721191406,287.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969024686142,5.501946898078813e-09,0.0009968969970941,-0.0134666133671998,0.0,0.0,0.0,-0.007540363818407,60.0,7.616614818572998,-0.0,-6.775873373499054e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,9.357705130241813e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466552734375,0.0,0.0,9.854115342022852e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,7.27821679902263e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,9.85411461442709e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,0.0004674366209656,286.62225341796875,294.1499938964844,292.2142028808594,291.8861999511719,292.80523681640625,292.1464233398437,287.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997053575702,5.519632750861092e-09,0.0009970481041818,-0.013512946665287,0.0,0.0,0.0,-0.0075491308234632,60.0,7.619382381439209,-0.0,-6.777929684176345e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,9.37673103180714e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,9.874150418909268e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,7.293014641618356e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,9.874149691313504e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.0004683870065491,286.6302185058594,294.1499938964844,292.2345275878906,291.9063720703125,292.79559326171875,292.164306640625,287.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990809485316,5.7566724720459206e-09,0.0009990751277655,-0.0141339246183633,0.0,0.0,0.0,-0.0076666423119604,60.0,7.65737247467041,-0.0,-6.805518637520437e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,9.37673103180714e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,9.874150418909268e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,7.293014641618356e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,9.874149691313504e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.0004683870065491,286.6302185058594,294.1499938964844,292.2345275878906,291.9063720703125,292.79559326171875,292.164306640625,287.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990809485316,5.7566724720459206e-09,0.0009990751277655,-0.0141339246183633,0.0,0.0,0.0,-0.0076666423119604,60.0,7.65737247467041,-0.0,-6.805518637520437e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,9.395308006787673e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,9.893713286146522e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,7.307463238248602e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,9.893711830955e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627380371094,0.0,0.0,0.0004693149530794,286.63818359375,294.1499938964844,292.25543212890625,291.9270935058594,292.7861633300781,292.18218994140625,287.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001059426926,5.9881162250974285e-09,0.0010010533733293,-0.0147402295842766,0.0,0.0,0.0,-0.0077813751995563,60.0,7.695747375488281,-0.0,-6.832511445509226e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,9.395308006787673e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,9.893713286146522e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,7.307463238248602e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,9.893711830955e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627380371094,0.0,0.0,0.0004693149530794,286.63818359375,294.1499938964844,292.25543212890625,291.9270935058594,292.7861633300781,292.18218994140625,287.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001059426926,5.9881162250974285e-09,0.0010010533733293,-0.0147402295842766,0.0,0.0,0.0,-0.0077813751995563,60.0,7.695747375488281,-0.0,-6.832511445509226e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,9.416191460331902e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,9.915704868035392e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,7.323706086026505e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,9.91570414043963e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,0.0004703581507783,286.6461486816406,294.1499938964844,292.2768249511719,291.94830322265625,292.7772521972656,292.2018127441406,287.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032870341092,6.2483072049701605e-09,0.0010032808640971,-0.0154218198731541,0.0,0.0,0.0,-0.007910375483334,60.0,7.737096309661865,-0.0,-6.86291912188608e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,9.416191460331902e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,9.915704868035392e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,7.323706086026505e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,9.91570414043963e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,0.0004703581507783,286.6461486816406,294.1499938964844,292.2768249511719,291.94830322265625,292.7772521972656,292.2018127441406,287.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032870341092,6.2483072049701605e-09,0.0010032808640971,-0.0154218198731541,0.0,0.0,0.0,-0.007910375483334,60.0,7.737096309661865,-0.0,-6.86291912188608e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47418212890625,0.0,0.0,9.425817552255468e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.473876953125,0.0,0.0,9.925841732183473e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,7.3311930464115e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,9.92584100458771e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,0.0004708390042651,286.650146484375,294.1499938964844,292.28765869140625,291.95904541015625,292.77301025390625,292.2120361328125,287.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043121874332,6.3682348283577994e-09,0.0010043057845905,-0.015735974535346,0.0,0.0,0.0,-0.0079698264598846,60.0,7.758222103118896,-0.0,-6.876958025259229e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,9.43577106227167e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,9.93632202153094e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,7.338933937717229e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,9.93632129393518e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,0.0004713361850008,286.65411376953125,294.1499938964844,292.298583984375,291.9698791503906,292.76904296875,292.2227783203125,287.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053708683699,6.4922347497997634e-09,0.0010053644655272,-0.0160607919096946,0.0,0.0,0.0,-0.0080312900245189,60.0,7.7799482345581055,-0.0,-6.891488624205523e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,9.455194231122732e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,9.956776193575934e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48553466796875,0.0,0.0,7.35404173610732e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,9.956775465980172e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,0.0004723064193967,286.6620483398437,294.1499938964844,292.3205871582031,291.99169921875,292.7614440917969,292.2447509765625,287.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074410820379,6.734232282923358e-09,0.0010074343299493,-0.0166946873068809,0.0,0.0,0.0,-0.0081512620672583,60.0,7.823848247528076,-0.0,-6.919890438439324e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,9.455194231122732e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,9.956776193575934e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48553466796875,0.0,0.0,7.35404173610732e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,9.956775465980172e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,0.0004723064193967,286.6620483398437,294.1499938964844,292.3205871582031,291.99169921875,292.7614440917969,292.2447509765625,287.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074410820379,6.734232282923358e-09,0.0010074343299493,-0.0166946873068809,0.0,0.0,0.0,-0.0081512620672583,60.0,7.823848247528076,-0.0,-6.919890438439324e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,9.473435784457251e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.97598544927314e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,7.368229853454977e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,9.975984721677378e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,0.0004732176312245,286.6700134277344,294.1499938964844,292.3427734375,292.0137023925781,292.75445556640625,292.2673645019531,287.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093846358358,6.961500265134646e-09,0.0010093776509165,-0.0172899812459945,0.0,0.0,0.0,-0.0082639278843998,60.0,7.867851257324219,-0.0,-6.946616082359469e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,9.473435784457251e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.97598544927314e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,7.368229853454977e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,9.975984721677378e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,0.0004732176312245,286.6700134277344,294.1499938964844,292.3427734375,292.0137023925781,292.75445556640625,292.2673645019531,287.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093846358358,6.961500265134646e-09,0.0010093776509165,-0.0172899812459945,0.0,0.0,0.0,-0.0082639278843998,60.0,7.867851257324219,-0.0,-6.946616082359469e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,9.491484524914996e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,9.994990978157148e-05,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,7.38226663088426e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,9.994990250561386e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,0.0004741191805806,286.6779479980469,294.1499938964844,292.364990234375,292.0357360839844,292.74755859375,292.2900085449219,287.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113093303516,7.186361283828546e-09,0.001011302229017,-0.0178789496421813,0.0,0.0,0.0,-0.008375409990549,60.0,7.911847114562988,-0.0,-6.973110089347756e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,9.491484524914996e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,9.994990978157148e-05,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,7.38226663088426e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,9.994990250561386e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,0.0004741191805806,286.6779479980469,294.1499938964844,292.364990234375,292.0357360839844,292.74755859375,292.2900085449219,287.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113093303516,7.186361283828546e-09,0.001011302229017,-0.0178789496421813,0.0,0.0,0.0,-0.008375409990549,60.0,7.911847114562988,-0.0,-6.973110089347756e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,9.506595233688132e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,0.0001001090349745,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,7.39401948521845e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,0.0001001090276986,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50946044921875,0.0,0.0,0.0004748739884234,286.6858825683594,294.1499938964844,292.3871765136719,292.0577392578125,292.7411499023437,292.31304931640625,287.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012917025946,7.374621358025024e-09,0.0010129095753654,-0.0183720421046018,0.0,0.0,0.0,-0.0084687266498804,60.0,7.954668521881103,-0.0,-6.995330181780447e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,9.506595233688132e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,0.0001001090349745,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,7.39401948521845e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,0.0001001090276986,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50946044921875,0.0,0.0,0.0004748739884234,286.6858825683594,294.1499938964844,292.3871765136719,292.0577392578125,292.7411499023437,292.31304931640625,287.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012917025946,7.374621358025024e-09,0.0010129095753654,-0.0183720421046018,0.0,0.0,0.0,-0.0084687266498804,60.0,7.954668521881103,-0.0,-6.995330181780447e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131530761719,0.0,0.0,9.51428519329056e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.0001001900163828,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,7.40000104997307e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0001001900091068,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,0.0004752581298816,286.6898498535156,294.1499938964844,292.3982238769531,292.06866455078125,292.7381591796875,292.3246459960937,287.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137365898117,7.470431384604126e-09,0.0010137291392311,-0.0186229832470417,0.0,0.0,0.0,-0.0085162250325083,60.0,7.9761481285095215,-0.0,-7.006651969732047e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,9.520787716610356e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,0.0001002584976959,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,7.40505856811069e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.0001002584904199,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,0.0004755829577334,286.6938171386719,294.1499938964844,292.4092102050781,292.0795593261719,292.7354736328125,292.33624267578125,287.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144294938072,7.551449243692332e-09,0.0010144219268113,-0.018835175782442,0.0,0.0,0.0,-0.0085563892498612,60.0,7.996983528137207,-0.0,-7.016232927981036e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,9.533420234220102e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,0.000100391516753,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,7.414884021272883e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,0.000100391509477,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250244140625,0.0,0.0,0.0004762139578815,286.70172119140625,294.1499938964844,292.4309387207031,292.10113525390625,292.7302551269531,292.3593444824219,287.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157781653106,7.708833571484774e-09,0.001015770365484,-0.0192473735660314,0.0,0.0,0.0,-0.0086344247683882,60.0,8.03819751739502,-0.0,-7.034863358512666e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,9.533420234220102e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,0.000100391516753,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,7.414884021272883e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,0.000100391509477,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250244140625,0.0,0.0,0.0004762139578815,286.70172119140625,294.1499938964844,292.4309387207031,292.10113525390625,292.7302551269531,292.3593444824219,287.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157781653106,7.708833571484774e-09,0.001015770365484,-0.0192473735660314,0.0,0.0,0.0,-0.0086344247683882,60.0,8.03819751739502,-0.0,-7.034863358512666e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,9.54398637986742e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0001005027879728,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,7.423102215398103e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,0.0001005027806968,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,0.0004767417849507,286.7096252441406,294.1499938964844,292.45233154296875,292.1223449707031,292.725341796875,292.38250732421875,287.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840474935960628e-09,0.001016893889755,-0.0195921435952186,0.0,0.0,0.0,-0.0086996741592884,60.0,8.078134536743164,-0.0,-7.050465455904489e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,9.54398637986742e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0001005027879728,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,7.423102215398103e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,0.0001005027806968,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,0.0004767417849507,286.7096252441406,294.1499938964844,292.45233154296875,292.1223449707031,292.725341796875,292.38250732421875,287.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840474935960628e-09,0.001016893889755,-0.0195921435952186,0.0,0.0,0.0,-0.0086996741592884,60.0,8.078134536743164,-0.0,-7.050465455904489e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,9.55243012867868e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001005917001748,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,7.429668767144904e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,0.0001005916928988,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54058837890625,0.0,0.0,0.0004771635576616,286.7174987792969,294.1499938964844,292.4732360839844,292.14306640625,292.720947265625,292.4051818847656,287.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178021620959,7.945670787989911e-09,0.0010177941294386,-0.0198676474392414,0.0,0.0,0.0,-0.0087518282234668,60.0,8.115978240966797,-0.0,-7.062945428515377e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,9.55243012867868e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001005917001748,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,7.429668767144904e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,0.0001005916928988,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54058837890625,0.0,0.0,0.0004771635576616,286.7174987792969,294.1499938964844,292.4732360839844,292.14306640625,292.720947265625,292.4051818847656,287.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178021620959,7.945670787989911e-09,0.0010177941294386,-0.0198676474392414,0.0,0.0,0.0,-0.0087518282234668,60.0,8.115978240966797,-0.0,-7.062945428515377e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
