time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988780,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,9.558044257573783e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,0.0001006508173304,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,7.434035796904936e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,0.0001006508100545,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0004774440021719,286.7253723144531,294.1499938964844,292.4935607910156,292.1632385253906,292.7171630859375,292.4272155761719,287.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183998383581,8.015615726719716e-09,0.0010183918057009,-0.0200508274137973,0.0,0.0,0.0,-0.0087865004315972,60.0,8.150814056396484,-0.0,-7.071250252010941e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,9.558044257573783e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,0.0001006508173304,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,7.434035796904936e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,0.0001006508100545,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0004774440021719,286.7253723144531,294.1499938964844,292.4935607910156,292.1632385253906,292.7171630859375,292.4272155761719,287.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183998383581,8.015615726719716e-09,0.0010183918057009,-0.0200508274137973,0.0,0.0,0.0,-0.0087865004315972,60.0,8.150814056396484,-0.0,-7.071250252010941e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,9.56074145506136e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,0.0001006792299449,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,7.436133455485106e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,0.0001006792226689,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522155761719,0.0,0.0,0.0004775787529069,286.72930908203125,294.1499938964844,292.50347900390625,292.1730651855469,292.7152709960937,292.4382019042969,287.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186871513724,8.049224398121169e-09,0.0010186791187152,-0.0201388448476791,0.0,0.0,0.0,-0.0088031608611345,60.0,8.168116569519043,-0.0,-7.075242081100441e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,9.56204457907006e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,0.000100692945125,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,7.437146996380761e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.000100692945125,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,0.0004776438290718,286.73321533203125,294.1499938964844,292.5132141113281,292.1827087402344,292.713623046875,292.4488525390625,287.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188253363594,8.065457635098028e-09,0.0010188173037022,-0.0201813597232103,0.0,0.0,0.0,-0.008811205625534,60.0,8.183870315551758,-0.0,-7.077170494085294e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,9.563929052092136e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,0.0001007127866614,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,7.438612374244258e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,0.0001007127793855,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,0.0004777379508595,286.7410583496094,294.1499938964844,292.53204345703125,292.2013854980469,292.7105407714844,292.4697265625,287.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190289467573,8.088931302552282e-09,0.0010190209141001,-0.0202428307384252,0.0,0.0,0.0,-0.0088228564709424,60.0,8.213847160339355,-0.0,-7.079959374323155e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,9.563929052092136e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,0.0001007127866614,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,7.438612374244258e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,0.0001007127793855,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,0.0004777379508595,286.7410583496094,294.1499938964844,292.53204345703125,292.2013854980469,292.7105407714844,292.4697265625,287.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190289467573,8.088931302552282e-09,0.0010190209141001,-0.0202428307384252,0.0,0.0,0.0,-0.0088228564709424,60.0,8.213847160339355,-0.0,-7.079959374323155e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713806152344,0.0,0.0,9.562922787154092e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0001007021928671,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,7.437830208800733e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0001007021855912,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,0.0004776876885443,286.7488708496094,294.1499938964844,292.54998779296875,292.2191772460937,292.7077941894531,292.48980712890625,287.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018919982016,8.076394664158215e-09,0.0010189119493588,-0.0202099997550249,0.0,0.0,0.0,-0.0088166333734989,60.0,8.240836143493652,-0.0,-7.078470076749e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713806152344,0.0,0.0,9.562922787154092e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0001007021928671,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,7.437830208800733e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0001007021855912,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,0.0004776876885443,286.7488708496094,294.1499938964844,292.54998779296875,292.2191772460937,292.7077941894531,292.48980712890625,287.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018919982016,8.076394664158215e-09,0.0010189119493588,-0.0202099997550249,0.0,0.0,0.0,-0.0088166333734989,60.0,8.240836143493652,-0.0,-7.078470076749e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791015625,0.0,0.0,9.561498882248998e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,0.0001006871971185,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,7.436722808051854e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,0.0001006871898425,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57928466796875,0.0,0.0,0.0004776165587827,286.75665283203125,294.1499938964844,292.5673522949219,292.2356262207031,292.705322265625,292.5093994140625,287.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.058649747511026e-09,0.0010187611915171,-0.0201635286211967,0.0,0.0,0.0,-0.0088078416883945,60.0,8.265660285949707,-0.0,-7.076361896451999e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791015625,0.0,0.0,9.561498882248998e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,0.0001006871971185,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,7.436722808051854e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,0.0001006871898425,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57928466796875,0.0,0.0,0.0004776165587827,286.75665283203125,294.1499938964844,292.5673522949219,292.2356262207031,292.705322265625,292.5093994140625,287.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.058649747511026e-09,0.0010187611915171,-0.0201635286211967,0.0,0.0,0.0,-0.0088078416883945,60.0,8.265660285949707,-0.0,-7.076361896451999e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,9.561164915794508e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.000100683682831,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,7.436463056365028e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58660888671875,0.0,0.0,0.000100683675555,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.0004775998822879,286.764404296875,294.1499938964844,292.58447265625,292.2503967285156,292.703857421875,292.5277099609375,287.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187323205173,8.054488631614731e-09,0.00101872428786,-0.0201526321470737,0.0,0.0,0.0,-0.0088057713583111,60.0,8.283975601196289,-0.0,-7.07586735870791e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,9.561164915794508e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.000100683682831,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,7.436463056365028e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58660888671875,0.0,0.0,0.000100683675555,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.0004775998822879,286.764404296875,294.1499938964844,292.58447265625,292.2503967285156,292.703857421875,292.5277099609375,287.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187323205173,8.054488631614731e-09,0.00101872428786,-0.0201526321470737,0.0,0.0,0.0,-0.0088057713583111,60.0,8.283975601196289,-0.0,-7.07586735870791e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,9.560373291606084e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0001006753445835,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,7.435846782755107e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,0.0001006753373076,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,0.0004775603301823,286.7682800292969,294.1499938964844,292.59295654296875,292.2571716308594,292.702880859375,292.5372314453125,287.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186496656388,8.044622745728702e-09,0.0010186416329815,-0.0201267916709184,0.0,0.0,0.0,-0.008800889365375,60.0,8.295040130615234,-0.0,-7.074694963193906e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.594482421875,0.0,0.0,9.560305625200272e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,0.0001006746388156,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,7.435794395860285e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,0.0001006746315397,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,0.0004775569832418,286.77215576171875,294.1499938964844,292.6014404296875,292.2635498046875,292.7021179199219,292.54644775390625,287.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043780752586827e-09,0.0010186337167397,-0.0201245881617069,0.0,0.0,0.0,-0.0088004684075713,60.0,8.304163932800293,-0.0,-7.0745954872109e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021423339844,0.0,0.0,9.560442413203418e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,0.0001006760721793,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,7.435900624841452e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,0.0001006760649033,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,0.0004775637935381,286.7798767089844,294.1499938964844,292.6182556152344,292.2752380371094,292.70068359375,292.5647277832031,287.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045479837903713e-09,0.001018647220917,-0.0201290398836135,0.0,0.0,0.0,-0.0088013056665658,60.0,8.321435928344727,-0.0,-7.074797281347855e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021423339844,0.0,0.0,9.560442413203418e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,0.0001006760721793,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,7.435900624841452e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,0.0001006760649033,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,0.0004775637935381,286.7798767089844,294.1499938964844,292.6182556152344,292.2752380371094,292.70068359375,292.5647277832031,287.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045479837903713e-09,0.001018647220917,-0.0201290398836135,0.0,0.0,0.0,-0.0088013056665658,60.0,8.321435928344727,-0.0,-7.074797281347855e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,9.561201295582578e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095886230469,0.0,0.0,0.0001006840684567,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60955810546875,0.0,0.0,7.436491432599723e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,0.0001006840611808,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,0.0004776017158292,286.78759765625,294.1499938964844,292.635009765625,292.2854919433594,292.69952392578125,292.5826721191406,287.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.336691856384277,-0.0,-7.075919938870356e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,9.561201295582578e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095886230469,0.0,0.0,0.0001006840684567,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60955810546875,0.0,0.0,7.436491432599723e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,0.0001006840611808,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,0.0004776017158292,286.78759765625,294.1499938964844,292.635009765625,292.2854919433594,292.69952392578125,292.5826721191406,287.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.336691856384277,-0.0,-7.075919938870356e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174621582031,0.0,0.0,9.56322910496965e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172180175781,0.0,0.0,0.0001007054161163,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,7.438068132614717e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,0.0001007054161163,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,0.0004777029971592,286.7952575683594,294.1499938964844,292.6517028808594,292.2944641113281,292.6993408203125,292.6000366210937,287.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080196067794532e-09,0.0010189440799877,-0.0202199555933475,0.0,0.0,0.0,-0.0088185155764222,60.0,8.346660614013672,-0.0,-7.078921981928944e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174621582031,0.0,0.0,9.56322910496965e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172180175781,0.0,0.0,0.0001007054161163,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,7.438068132614717e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,0.0001007054161163,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,0.0004777029971592,286.7952575683594,294.1499938964844,292.6517028808594,292.2944641113281,292.6993408203125,292.6000366210937,287.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080196067794532e-09,0.0010189440799877,-0.0202199555933475,0.0,0.0,0.0,-0.0088185155764222,60.0,8.346660614013672,-0.0,-7.078921981928944e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250915527344,0.0,0.0,9.56475269049406e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,0.0001007214668788,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,7.439253386110067e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249389648437,0.0,0.0,0.0001007214596029,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,0.0004777791327796,286.8029479980469,294.1499938964844,292.6684265136719,292.3022155761719,292.6989440917969,292.6175537109375,287.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099177328801943e-09,0.0010191060137003,-0.0202696677297353,0.0,0.0,0.0,-0.0088279237970709,60.0,8.358116149902344,-0.0,-7.081177244572245e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250915527344,0.0,0.0,9.56475269049406e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,0.0001007214668788,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,7.439253386110067e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249389648437,0.0,0.0,0.0001007214596029,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,0.0004777791327796,286.8029479980469,294.1499938964844,292.6684265136719,292.3022155761719,292.6989440917969,292.6175537109375,287.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099177328801943e-09,0.0010191060137003,-0.0202696677297353,0.0,0.0,0.0,-0.0088279237970709,60.0,8.358116149902344,-0.0,-7.081177244572245e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62890625,0.0,0.0,9.565996879246086e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.628662109375,0.0,0.0,0.0001007345636026,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.628662109375,0.0,0.0,7.440221088472754e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6287536621094,0.0,0.0,0.0001007345636026,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,0.0004778412694577,286.8067626953125,294.1499938964844,292.6767883300781,292.3056640625,292.6988830566406,292.6262512207031,287.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114677818582551e-09,0.0010192395420745,-0.0203102603554725,0.0,0.0,0.0,-0.008835612796247,60.0,8.362523078918457,-0.0,-7.083019681886071e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327209472656,0.0,0.0,9.56729709287174e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,0.0001007482569548,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,7.441232446581125e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.632568359375,0.0,0.0,0.0001007482496788,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,0.0004779062001034,286.8105773925781,294.1499938964844,292.6851806640625,292.308837890625,292.6988830566406,292.6349182128906,287.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.36669635772705,-0.0,-7.084944542157245e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,9.570184192853048e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,0.0001007786559057,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400756835937,0.0,0.0,7.443477807100862e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401672363281,0.0,0.0,0.0001007786559057,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405029296875,0.0,0.0,0.0004780504386872,286.8182373046875,294.1499938964844,292.7019958496094,292.314453125,292.69903564453125,292.6522216796875,287.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.374072074890137,-0.0,-7.089221298883785e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,9.570184192853048e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,0.0001007786559057,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400756835937,0.0,0.0,7.443477807100862e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401672363281,0.0,0.0,0.0001007786559057,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405029296875,0.0,0.0,0.0004780504386872,286.8182373046875,294.1499938964844,292.7019958496094,292.314453125,292.69903564453125,292.6522216796875,287.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.374072074890137,-0.0,-7.089221298883785e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,9.573676652507856e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,0.0001008154358714,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,7.446194649673998e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,0.0001008154358714,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,0.0004782248870469,286.8258361816406,294.1499938964844,292.7189636230469,292.3191223144531,292.6996154785156,292.6695251464844,287.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.379278182983398,-0.0,-7.094396181628326e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,9.573676652507856e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,0.0001008154358714,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,7.446194649673998e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,0.0001008154358714,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,0.0004782248870469,286.8258361816406,294.1499938964844,292.7189636230469,292.3191223144531,292.6996154785156,292.6695251464844,287.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.379278182983398,-0.0,-7.094396181628326e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,9.577422315487638e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,0.0001008548788377,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,7.449107215506956e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0001008548715617,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,0.0004784119664691,286.8334655761719,294.1499938964844,292.736083984375,292.32293701171875,292.70037841796875,292.6868591308594,287.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204560821875,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.383607864379883,-0.0,-7.09994765202282e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,9.577422315487638e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,0.0001008548788377,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,7.449107215506956e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0001008548715617,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,0.0004784119664691,286.8334655761719,294.1499938964844,292.736083984375,292.32293701171875,292.70037841796875,292.6868591308594,287.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204560821875,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.383607864379883,-0.0,-7.09994765202282e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631164550781,0.0,0.0,9.581699123373256e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,0.0001008999170153,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,7.45243378332816e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,0.0001008999097393,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,0.0004786256176885,286.8410339355469,294.1499938964844,292.75341796875,292.3260192871094,292.7015380859375,292.704345703125,287.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.386123657226562,-0.0,-7.106289956482216e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631164550781,0.0,0.0,9.581699123373256e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,0.0001008999170153,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,7.45243378332816e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,0.0001008999097393,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,0.0004786256176885,286.8410339355469,294.1499938964844,292.75341796875,292.3260192871094,292.7015380859375,292.704345703125,287.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.386123657226562,-0.0,-7.106289956482216e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669006347656,0.0,0.0,9.583924111211672e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.0001009233455988,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,7.454164006048813e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,0.0001009233383229,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.000478736765217,286.8448486328125,294.1499938964844,292.7621765136719,292.3273010253906,292.7022399902344,292.713134765625,287.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.387063980102539,-0.0,-7.10959042748982e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,9.58623713813722e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67047119140625,0.0,0.0,0.0001009477055049,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67047119140625,0.0,0.0,7.455963350366801e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705627441406,0.0,0.0,0.0001009476982289,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,0.0004788523074239,286.8486328125,294.1499938964844,292.7710266113281,292.32843017578125,292.7029724121094,292.7219543457031,287.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.387723922729492,-0.0,-7.113023059446277e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,9.59104800131172e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780700683594,0.0,0.0,0.0001009983679978,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,7.459705375367776e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,0.0001009983607218,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,0.0004790926468558,286.8561706542969,294.1499938964844,292.7889099121094,292.3302917480469,292.7046813964844,292.73974609375,287.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.388494491577148,-0.0,-7.120164013940666e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,9.59104800131172e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780700683594,0.0,0.0,0.0001009983679978,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,7.459705375367776e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,0.0001009983607218,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,0.0004790926468558,286.8561706542969,294.1499938964844,292.7889099121094,292.3302917480469,292.7046813964844,292.73974609375,287.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.388494491577148,-0.0,-7.120164013940666e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,9.596197924111038e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,0.0001010525957099,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,7.463710790034384e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0001010525884339,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,0.0004793498665094,286.8637390136719,294.1499938964844,292.80712890625,292.3316650390625,292.70672607421875,292.7577819824219,287.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.388203620910645,-0.0,-7.127812295948388e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,9.596197924111038e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,0.0001010525957099,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,7.463710790034384e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0001010525884339,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,0.0004793498665094,286.8637390136719,294.1499938964844,292.80712890625,292.3316650390625,292.70672607421875,292.7577819824219,287.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.388203620910645,-0.0,-7.127812295948388e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,9.601571218809112e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69317626953125,0.0,0.0,0.0001011091735563,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6931457519531,0.0,0.0,7.467889372492209e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0001011091662803,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,0.0004796182620339,286.8712463378906,294.1499938964844,292.82574462890625,292.3326721191406,292.7090759277344,292.7761535644531,287.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.387188911437988,-0.0,-7.13579595412739e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
