time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991120,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,9.601571218809112e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69317626953125,0.0,0.0,0.0001011091735563,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6931457519531,0.0,0.0,7.467889372492209e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0001011091662803,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,0.0004796182620339,286.8712463378906,294.1499938964844,292.82574462890625,292.3326721191406,292.7090759277344,292.7761535644531,287.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.387188911437988,-0.0,-7.13579595412739e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,9.60712495725602e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007141113281,0.0,0.0,0.0001011676577036,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,7.47220910852775e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,0.0001011676577036,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,0.0004798957088496,286.8787841796875,294.1499938964844,292.84478759765625,292.3334045410156,292.7117004394531,292.7947998046875,287.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.385656356811523,-0.0,-7.144053171259658e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,9.60712495725602e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007141113281,0.0,0.0,0.0001011676577036,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,7.47220910852775e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,0.0001011676577036,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,0.0004798957088496,286.8787841796875,294.1499938964844,292.84478759765625,292.3334045410156,292.7117004394531,292.7947998046875,287.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.385656356811523,-0.0,-7.144053171259658e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,9.609984408598392e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,0.0001011977728921,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,7.474433368770406e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045288085937,0.0,0.0,0.0001011977656162,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0004800385504495,286.8825378417969,294.1499938964844,292.8544616699219,292.33367919921875,292.7131652832031,292.8043212890625,287.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.384660720825195,-0.0,-7.148306480075918e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084350585937,0.0,0.0,9.612873691366984e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,0.0001012282009469,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,7.476680912077427e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,0.0001012281936709,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.0,0.0004801828763447,286.8862609863281,294.1499938964844,292.8642883300781,292.3339233398437,292.7146911621094,292.8139038085937,287.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.383589744567871,-0.0,-7.152605974170001e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,9.61871919571422e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,0.0001012897555483,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,7.481226930394769e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,0.0001012897482723,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,0.0004804748750757,286.8937683105469,294.1499938964844,292.8843078613281,292.3343811035156,292.7178649902344,292.83331298828125,287.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.381316184997559,-0.0,-7.161306569969383e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,9.61871919571422e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,0.0001012897555483,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,7.481226930394769e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,0.0001012897482723,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,0.0004804748750757,286.8937683105469,294.1499938964844,292.8843078613281,292.3343811035156,292.7178649902344,292.83331298828125,287.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.381316184997559,-0.0,-7.161306569969383e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,9.624916856409982e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,0.0001013550208881,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232666015625,0.0,0.0,7.486047979909927e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7233581542969,0.0,0.0,0.0001013550136121,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,0.0004807844525203,286.9012451171875,294.1499938964844,292.90484619140625,292.3348083496094,292.721435546875,292.8532409667969,287.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.378924369812012,-0.0,-7.17053794119238e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,9.624916856409982e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,0.0001013550208881,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232666015625,0.0,0.0,7.486047979909927e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7233581542969,0.0,0.0,0.0001013550136121,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,0.0004807844525203,286.9012451171875,294.1499938964844,292.90484619140625,292.3348083496094,292.721435546875,292.8532409667969,287.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.378924369812012,-0.0,-7.17053794119238e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309875488281,0.0,0.0,9.631893772166222e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,0.0001014284935081,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,7.491474389098585e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,0.0001014284862321,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,0.00048113297089,286.9087219238281,294.1499938964844,292.9259948730469,292.3353576660156,292.7251281738281,292.8733825683594,287.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262586874887,-0.0224601756781339,0.0,0.0,0.0,-0.0092426054179668,60.0,8.37687873840332,-0.0,-7.180937444672963e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309875488281,0.0,0.0,9.631893772166222e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,0.0001014284935081,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,7.491474389098585e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,0.0001014284862321,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,0.00048113297089,286.9087219238281,294.1499938964844,292.9259948730469,292.3353576660156,292.7251281738281,292.8733825683594,287.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262586874887,-0.0224601756781339,0.0,0.0,0.0,-0.0092426054179668,60.0,8.37687873840332,-0.0,-7.180937444672963e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,9.640984353609384e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383117675781,0.0,0.0,0.0001015242160065,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,7.498544437112287e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,0.0001015242087305,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,0.0004815870488528,286.9161682128906,294.1499938964844,292.9477844238281,292.3360595703125,292.7292785644531,292.8943786621094,287.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987529933452,60.0,8.376090049743652,-0.0,-7.194498152784945e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,9.640984353609384e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383117675781,0.0,0.0,0.0001015242160065,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,7.498544437112287e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,0.0001015242087305,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,0.0004815870488528,286.9161682128906,294.1499938964844,292.9477844238281,292.3360595703125,292.7292785644531,292.8943786621094,287.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987529933452,60.0,8.376090049743652,-0.0,-7.194498152784945e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,9.645775571698324e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,0.0001015746674966,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420349121094,0.0,0.0,7.50227045500651e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421264648437,0.0,0.0,0.0001015746674966,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424011230469,0.0,0.0,0.0004818263696506,286.9198913574219,294.1499938964844,292.9589233398437,292.3365173339844,292.7314758300781,292.9051208496094,287.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.37603759765625,-0.0,-7.201650475963106e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,9.650611173128708e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,0.0001016255919239,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74578857421875,0.0,0.0,7.506032125093043e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458801269531,0.0,0.0,0.0001016255846479,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,0.0004820679314434,286.9236145019531,294.1499938964844,292.9702453613281,292.3370666503906,292.7337951660156,292.91607666015625,287.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.376221656799316,-0.0,-7.208872432329373e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,9.660023351898416e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,0.0001017247050185,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532958984375,0.0,0.0,7.513352466048673e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0001017247050185,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,0.0004825381038244,286.9310607910156,294.1499938964844,292.9934387207031,292.3384094238281,292.7387390136719,292.93853759765625,287.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.376898765563965,-0.0,-7.222940467954686e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,9.660023351898416e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,0.0001017247050185,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532958984375,0.0,0.0,7.513352466048673e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0001017247050185,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,0.0004825381038244,286.9310607910156,294.1499938964844,292.9934387207031,292.3384094238281,292.7387390136719,292.93853759765625,287.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.376898765563965,-0.0,-7.222940467954686e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,9.668995335232466e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.0001018191833281,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,7.520330836996436e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.0,0.0001018191760522,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,0.0004829862446058,286.9385070800781,294.1499938964844,293.0173645019531,292.3402709960937,292.7437744140625,292.9612731933594,287.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.377654075622559,-0.0,-7.23636333077593e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,9.668995335232466e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.0001018191833281,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,7.520330836996436e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.0,0.0001018191760522,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,0.0004829862446058,286.9385070800781,294.1499938964844,293.0173645019531,292.3402709960937,292.7437744140625,292.9612731933594,287.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.377654075622559,-0.0,-7.23636333077593e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,9.675657202024011e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,0.0001018893381115,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,7.525512046413496e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,0.0001018893308355,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,0.0004833190178032,286.9459228515625,294.1499938964844,293.0421142578125,292.3426513671875,292.7493591308594,292.9851379394531,287.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878261297941,0.0,0.0,0.0,-0.0095129068940877,60.0,8.37849235534668,-0.0,-7.24633792970053e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,9.675657202024011e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,0.0001018893381115,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,7.525512046413496e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,0.0001018893308355,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,0.0004833190178032,286.9459228515625,294.1499938964844,293.0421142578125,292.3426513671875,292.7493591308594,292.9851379394531,287.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878261297941,0.0,0.0,0.0,-0.0095129068940877,60.0,8.37849235534668,-0.0,-7.24633792970053e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77593994140625,0.0,0.0,9.681083611212672e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757568359375,0.0,0.0,0.0001019464762066,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,7.529732829425484e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,0.0001019464762066,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77606201171875,0.0,0.0,0.0004835900908801,286.95330810546875,294.1499938964844,293.0677185058594,292.345703125,292.7552185058594,293.00946044921875,287.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.379239082336426,-0.0,-7.254467959683097e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77593994140625,0.0,0.0,9.681083611212672e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757568359375,0.0,0.0,0.0001019464762066,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,7.529732829425484e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,0.0001019464762066,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77606201171875,0.0,0.0,0.0004835900908801,286.95330810546875,294.1499938964844,293.0677185058594,292.345703125,292.7552185058594,293.00946044921875,287.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.379239082336426,-0.0,-7.254467959683097e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796630859375,0.0,0.0,9.683013195171952e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0001019667979562,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,7.531233131885529e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,0.0001019667979562,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0004836864827666,286.9570007324219,294.1499938964844,293.0808410644531,292.3475036621094,292.7582702636719,293.0218811035156,287.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.0241277832537889,0.0,0.0,0.0,-0.0095583377406001,60.0,8.379526138305664,-0.0,-7.257360579160378e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78338623046875,0.0,0.0,9.684415999799968e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832336425781,0.0,0.0,0.0001019815754261,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,7.532324525527656e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78326416015625,0.0,0.0,0.0001019815681502,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835388183594,0.0,0.0,0.0004837565647903,286.960693359375,294.1499938964844,293.0942077636719,292.3495178222656,292.7614440917969,293.03448486328125,287.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318632703274,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670018345117,60.0,8.379806518554688,-0.0,-7.259463075115492e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908630371094,0.0,0.0,9.68629537965171e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0001020013660308,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,7.533786265412346e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7907409667969,0.0,0.0,0.0001020013587549,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,0.0004838504246436,286.96807861328125,294.1499938964844,293.1216125488281,292.3541564941406,292.7679748535156,293.0601501464844,287.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.380452156066895,-0.0,-7.26228037706278e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908630371094,0.0,0.0,9.68629537965171e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0001020013660308,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,7.533786265412346e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7907409667969,0.0,0.0,0.0001020013587549,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,0.0004838504246436,286.96807861328125,294.1499938964844,293.1216125488281,292.3541564941406,292.7679748535156,293.0601501464844,287.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.380452156066895,-0.0,-7.26228037706278e-08,0.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982788085937,0.0,0.050000000745058,9.686237899586558e-05,298.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.798095703125,0.0,0.050000000745058,0.0001020007548504,298.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.798095703125,0.0,0.050000000745058,7.533741154475138e-05,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79815673828125,0.0,0.050000000745058,0.0001020007548504,298.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79840087890625,0.0,0.050000000745058,0.0004838475724682,286.9754333496094,286.19000244140625,293.1499938964844,292.3597717285156,292.7753295898437,293.0878295898437,287.7946472167969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612726614705025e-09,0.0010320483706891,-0.0242329631000757,0.0,0.0,0.0,-0.0095782559365034,60.0,8.382939338684082,-0.0,-7.262194401391754e-08,1.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982788085937,0.0,0.050000000745058,9.686237899586558e-05,298.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.798095703125,0.0,0.050000000745058,0.0001020007548504,298.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.798095703125,0.0,0.050000000745058,7.533741154475138e-05,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79815673828125,0.0,0.050000000745058,0.0001020007548504,298.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79840087890625,0.0,0.050000000745058,0.0004838475724682,286.9754333496094,286.19000244140625,293.1499938964844,292.3597717285156,292.7753295898437,293.0878295898437,287.7946472167969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612726614705025e-09,0.0010320483706891,-0.0242329631000757,0.0,0.0,0.0,-0.0095782559365034,60.0,8.382939338684082,-0.0,-7.262194401391754e-08,1.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913635253906,0.633711576461792,0.050000000745058,0.0408505760133266,298.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913330078125,0.633711576461792,0.050000000745058,0.0430176258087158,298.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913330078125,0.633711576461792,0.050000000745058,0.0317726731300354,298.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913635253906,0.633711576461792,0.050000000745058,0.0430176258087158,298.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.49139404296875,0.633711576461792,0.050000000745058,0.2040570825338363,287.6155700683594,286.17108154296875,293.1652526855469,292.36328125,296.57159423828125,297.52606201171875,287.985107421875,1.0,0.1097035706043243,0.0817644447088241,0.0817644447088241,1.0,1.0,-0.4340841174125671,0.0004471779393497,0.4336369335651397,-0.1307257413864135,0.0,0.0,0.0,10.215250015258787,60.0,1137.0787353515625,0.0,12.281084060668944,1.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.440185546875,0.6315098404884338,0.050000000745058,0.0452401898801326,298.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.440185546875,0.6315098404884338,0.050000000745058,0.0476400963962078,298.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.440185546875,0.6315098404884338,0.050000000745058,0.0351868122816085,298.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.440185546875,0.6315098404884338,0.050000000745058,0.0476400963962078,298.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.440185546875,0.6315098404884338,0.050000000745058,0.2259841114282608,288.5477905273437,286.1501770019531,293.1820983886719,292.3677673339844,297.1380920410156,298.7523803710937,289.20928955078125,1.0,0.1210851147770881,0.1635288894176483,0.1635288894176483,1.0,1.0,-0.4820373356342315,0.0166013687849044,0.4654359817504883,-0.1258795410394668,0.0,0.0,0.0,12.502896308898926,60.0,2383.481689453125,0.0,16.680265426635742,1.0,281.0137634277344,283.5941467285156,298.4277038574219,300.4217224121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633585455419853e-21,2.8167927277099266e-21,2.8167927277099266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825866699219,0.5710368752479553,0.050000000745058,0.0456803701817989,298.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825866699219,0.5710368752479553,0.050000000745058,0.0481036305427551,298.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825866699219,0.5710368752479553,0.050000000745058,0.0355291776359081,298.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825866699219,0.5710368752479553,0.050000000745058,0.0481036305427551,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825866699219,0.5710368752479553,0.050000000745058,0.2281829118728637,287.97662353515625,286.1026916503906,293.2204284667969,292.3794250488281,297.11505126953125,298.7535095214844,286.8132629394531,1.0,0.1405845135450363,0.3270577788352966,0.3270577788352966,1.0,1.0,-0.4867334961891174,0.0617188774049282,0.4250146448612213,-0.0819673910737037,1.0,1.0,0.0,20.02904891967773,60.0,13409.41015625,0.0,23.18463134765625,1.0,281.8892517089844,286.5007629394531,298.30340576171875,299.8891296386719,293.1499938964844,293.1499938964844,283.1499938964844,1785.2174072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958987832069397,1.0,0.0,0.0,0.8898954391479492,0.8898974061012268,5.4764139889584846e-08,4.26280689239502,4.262796878814697,9.81250650511356e-06,0.0,0.0,-0.0,5379.33984375,0.0,23.04482650756836,1895.0101318359373,0.0,494.5013732910156,0.2342398017644882,1.0,0.0,3.0,1.0,0.0
17993040,298.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825866699219,0.5710368752479553,0.050000000745058,0.0456803701817989,298.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825866699219,0.5710368752479553,0.050000000745058,0.0481036305427551,298.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825866699219,0.5710368752479553,0.050000000745058,0.0355291776359081,298.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825866699219,0.5710368752479553,0.050000000745058,0.0481036305427551,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825866699219,0.5710368752479553,0.050000000745058,0.2281829118728637,287.97662353515625,286.1026916503906,293.2204284667969,292.3794250488281,297.11505126953125,298.7535095214844,286.8132629394531,1.0,0.1405845135450363,0.3270577788352966,0.3270577788352966,1.0,1.0,-0.4867334961891174,0.0617188774049282,0.4250146448612213,-0.0819673910737037,1.0,1.0,0.0,20.02904891967773,60.0,13409.41015625,0.0,23.18463134765625,1.0,281.8892517089844,286.5007629394531,298.30340576171875,299.8891296386719,293.1499938964844,293.1499938964844,283.1499938964844,1785.2174072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958987832069397,1.0,0.0,0.0,0.8898954391479492,0.8898974061012268,5.4764139889584846e-08,4.26280689239502,4.262796878814697,9.81250650511356e-06,0.0,0.0,-0.0,5379.33984375,0.0,23.04482650756836,1895.0101318359373,0.0,494.5013732910156,0.2342398017644882,1.0,0.0,3.0,1.0,0.0
17993100,298.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26568603515625,0.549256443977356,0.050000000745058,0.0458178110420703,298.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26568603515625,0.549256443977356,0.050000000745058,0.0482483580708503,298.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26568603515625,0.549256443977356,0.050000000745058,0.0356360748410224,298.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26568603515625,0.549256443977356,0.050000000745058,0.0482483580708503,298.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26568603515625,0.549256443977356,0.050000000745058,0.2288694381713867,286.103271484375,286.076171875,293.2417907714844,292.3865661621094,297.0947570800781,298.71685791015625,285.50799560546875,1.0,0.1489842385053634,0.4088222086429596,0.4088222086429596,1.0,1.0,-0.4881980717182159,0.0999283269047737,0.3882697522640228,-0.0442144162952899,0.7123005986213684,0.7123005986213684,0.0,23.70673370361328,60.0,12207.9619140625,0.0,26.33561134338379,1.0,282.3980712890625,285.12042236328125,297.01513671875,298.5296325683594,293.1499938964844,293.1499938964844,283.1499938964844,3595.386962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932122468948364,1.0,0.0,0.0,1.155707597732544,1.155710220336914,8.921512772985808e-08,4.265835762023926,4.265825748443604,9.786685041035526e-06,0.0,0.0,-0.0,3898.646484375,0.0,51.40831756591797,1895.425048828125,0.0,891.7095336914062,0.2983849942684173,1.0,0.0,3.0,1.0,0.0
17993160,298.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.5324683785438538,0.050000000745058,0.0459491200745105,298.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.5324683785438538,0.050000000745058,0.0483866371214389,298.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.5324683785438538,0.050000000745058,0.0357382036745548,298.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.5324683785438538,0.050000000745058,0.0483866371214389,298.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.5324683785438538,0.050000000745058,0.2295253723859787,285.35748291015625,286.0479431152344,293.2645568847656,292.39453125,297.0022277832031,298.6771545410156,285.4510192871094,1.0,0.1565423309803009,0.5270577669143677,0.5270577669143677,0.800000011920929,1.0,-0.4895974099636078,0.1601414382457733,0.3294559717178345,0.0154810110107064,0.0890421047806739,0.0890421047806739,0.0,27.226634979248047,60.0,6393.99658203125,0.0,29.36475372314453,1.0,282.6584777832031,285.2897644042969,295.9516296386719,297.01007080078125,293.1499938964844,293.1499938964844,283.1499938964844,23739.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932018160820007,1.0,0.0,0.0,0.3448513448238373,0.3469667732715606,8.122057693071838e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,1206.733642578125,0.0,18.455659866333008,1895.436767578125,0.0,891.6536254882812,0.2584322690963745,1.0,0.0,3.0,1.0,0.0
17993220,298.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517761230469,0.5158855319023132,0.050000000745058,0.0461134761571884,298.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517761230469,0.5158855319023132,0.050000000745058,0.0485597103834152,298.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517761230469,0.5158855319023132,0.050000000745058,0.0358660370111465,298.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517761230469,0.5158855319023132,0.050000000745058,0.0485597103834152,298.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517761230469,0.5158855319023132,0.050000000745058,0.2303463667631149,286.443115234375,286.00714111328125,293.2974853515625,292.4065856933594,296.01544189453125,298.62860107421875,286.66925048828125,1.0,0.1655139774084091,0.6866015791893005,0.6866015791893005,0.5301255583763123,1.0,-0.4913484454154968,0.2624192833900451,0.2289291769266128,0.1170202866196632,0.7365647554397583,0.7365647554397583,0.0,31.63631057739257,60.0,11548.3232421875,0.0,33.20045852661133,1.0,282.7912902832031,286.652587890625,294.9974670410156,295.7889404296875,293.1499938964844,293.1499938964844,283.1499938964844,11118.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963968396186828,1.0,0.0,0.0,0.8618726134300232,0.9221632480621338,4.9565521464955984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.79296875,0.0,40.96646118164063,1895.4371337890625,0.0,495.9929809570313,0.2824313044548034,1.0,0.0,3.0,1.0,0.0
17993280,298.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.5097649693489075,0.050000000745058,0.0461866147816181,298.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.5097649693489075,0.050000000745058,0.0486367270350456,298.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.5097649693489075,0.050000000745058,0.035922922194004,298.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.5097649693489075,0.050000000745058,0.0486367270350456,298.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.5097649693489075,0.050000000745058,0.2307116985321045,286.42926025390625,285.98638916015625,293.314208984375,292.41290283203125,295.18115234375,298.6106872558594,286.0267944335937,1.0,0.1693766713142395,0.7635288834571838,0.7635288834571838,0.4000000059604645,1.0,-0.4921277463436126,0.3489762246608734,0.1431515216827392,0.2030754089355468,0.8525782823562622,0.8525782823562622,0.0,33.604522705078125,60.0,12424.18359375,-0.0,34.93264389038086,1.0,282.9037780761719,285.6690368652344,294.9898986816406,295.969482421875,293.1499938964844,293.1499938964844,283.1499938964844,4934.75341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665940701961517,1.0,0.0,0.0,1.2738937139511108,1.2759151458740234,1.0828287599906616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.009765625,0.0,70.4801025390625,1895.4371337890625,0.0,414.3528442382813,0.3306914567947387,1.0,0.0,3.0,1.0,0.0
