time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993340,298.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.4969932436943054,0.050000000745058,0.046368334442377,298.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.4969932436943054,0.050000000745058,0.048828087747097,298.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.4969932436943054,0.050000000745058,0.0360642597079277,298.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.4969932436943054,0.050000000745058,0.048828087747097,298.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.4969932436943054,0.050000000745058,0.2316194176673889,285.4284973144531,285.92626953125,293.3626708984375,292.4317932128906,293.4294128417969,298.56268310546875,285.7054138183594,1.0,0.1785522848367691,0.973901093006134,0.973901093006134,0.0441473089158535,1.0,-0.494068831205368,0.4939230680465698,0.0001457473408663,0.3470603227615356,0.1106170713901519,0.1106170713901519,0.0,38.48702239990234,60.0,5739.60107421875,-0.0,39.24716567993164,1.0,283.0434265136719,285.7383728027344,294.9351501464844,295.45751953125,293.1499938964844,293.1499938964844,283.1499938964844,26966.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885971903800964,1.0,0.0,0.0,0.2910343110561371,0.3290884494781494,6.321651202512157e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1291.47119140625,0.0,19.424219131469727,1895.4371337890625,0.0,256.0928649902344,0.2751569747924804,1.0,0.0,3.0,1.0,0.0
17993400,298.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.4957017004489898,0.050000000745058,0.0463891178369522,298.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.4957017004489898,0.050000000745058,0.0488499775528907,298.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.4957017004489898,0.050000000745058,0.036080427467823,298.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.4957017004489898,0.050000000745058,0.0488499775528907,298.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.4957017004489898,0.050000000745058,0.2317232489585876,285.5463256835937,285.9184875488281,293.36895751953125,292.4342956542969,293.3905944824219,298.5571594238281,285.96209716796875,1.0,0.1795589029788971,1.0,1.0,0.0,1.0,-0.4942860007286072,0.4942841231822967,1.8976272713189248e-06,0.347378134727478,0.1623500436544418,0.1623500436544418,0.0,39.04299545288086,60.0,5801.89697265625,-0.0,39.73788070678711,1.0,283.0469665527344,285.953857421875,294.8819274902344,295.361572265625,293.1499938964844,293.1499938964844,283.1499938964844,25486.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713995516300201,1.0,0.0,0.0,0.2710337340831756,0.3788860738277435,5.7571698519609535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1406.9658203125,0.0,21.2191104888916,1895.4371337890625,0.0,227.92739868164065,0.2717307507991791,1.0,0.0,3.0,1.0,0.0
17993460,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.4859795570373535,0.050000000745058,0.0465582199394702,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.4859795570373535,0.050000000745058,0.0490280464291572,298.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.4859795570373535,0.050000000745058,0.0362119488418102,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.4859795570373535,0.050000000745058,0.0490280464291572,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.4859795570373535,0.050000000745058,0.2325679361820221,285.9317626953125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213928222656,285.5343322753906,1.0,0.1875384747982025,1.0,1.0,0.0,1.0,-0.496087908744812,0.4960875809192657,3.51955350197386e-07,0.3488141894340515,0.6711022257804871,0.6711022257804871,0.0,43.56582260131836,48.0,11357.6796875,-0.0,43.7492790222168,1.0,283.1106872558594,285.3026123046875,295.2583312988281,296.0463562011719,293.1499938964844,293.1499938964844,283.1499938964844,9182.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026787936687469,1.0,0.0,0.0,1.340596079826355,1.3406959772109983,1.1991936332833577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.3681640625,0.0,92.18008422851562,1895.4371337890625,0.0,120.4605484008789,0.3544827699661255,1.0,0.0,3.0,1.0,0.0
17993520,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.4859795570373535,0.050000000745058,0.0465582199394702,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.4859795570373535,0.050000000745058,0.0490280464291572,298.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.4859795570373535,0.050000000745058,0.0362119488418102,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.4859795570373535,0.050000000745058,0.0490280464291572,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.4859795570373535,0.050000000745058,0.2325679361820221,285.9317626953125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213928222656,285.5343322753906,1.0,0.1875384747982025,1.0,1.0,0.0,1.0,-0.496087908744812,0.4960875809192657,3.51955350197386e-07,0.3488141894340515,0.6711022257804871,0.6711022257804871,0.0,43.56582260131836,48.0,11357.6796875,-0.0,43.7492790222168,1.0,283.1106872558594,285.3026123046875,295.2583312988281,296.0463562011719,293.1499938964844,293.1499938964844,283.1499938964844,9182.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026787936687469,1.0,0.0,0.0,1.340596079826355,1.3406959772109983,1.1991936332833577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.3681640625,0.0,92.18008422851562,1895.4371337890625,0.0,120.4605484008789,0.3544827699661255,1.0,0.0,3.0,1.0,0.0
17993580,298.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681823730469,0.4836756885051727,0.050000000745058,0.0466006435453891,298.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681823730469,0.4836756885051727,0.050000000745058,0.0490727201104164,298.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681823730469,0.4836756885051727,0.050000000745058,0.0362449437379837,298.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681823730469,0.4836756885051727,0.050000000745058,0.0490727201104164,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681823730469,0.4836756885051727,0.050000000745058,0.232779860496521,285.7186584472656,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898376464844,286.0758056640625,1.0,0.1889977008104324,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523500993196649e-07,0.3491738438606262,0.4797416925430298,0.4797416925430298,0.0,44.7005500793457,36.0,8373.919921875,-0.0,44.76016998291016,1.0,283.1319885253906,286.30828857421875,295.3462829589844,295.8560485839844,293.1499938964844,293.1499938964844,283.1499938964844,22301.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929977178573608,1.0,0.0,0.0,0.5534407496452332,0.5866397023200989,2.043787539207642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2767.41748046875,0.0,32.49066162109375,1895.4371337890625,0.0,94.78157806396484,0.2819116413593292,1.0,0.0,3.0,1.0,0.0
17993640,298.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681823730469,0.4836756885051727,0.050000000745058,0.0466006435453891,298.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681823730469,0.4836756885051727,0.050000000745058,0.0490727201104164,298.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681823730469,0.4836756885051727,0.050000000745058,0.0362449437379837,298.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681823730469,0.4836756885051727,0.050000000745058,0.0490727201104164,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681823730469,0.4836756885051727,0.050000000745058,0.232779860496521,285.7186584472656,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898376464844,286.0758056640625,1.0,0.1889977008104324,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523500993196649e-07,0.3491738438606262,0.4797416925430298,0.4797416925430298,0.0,44.7005500793457,36.0,8373.919921875,-0.0,44.76016998291016,1.0,283.1319885253906,286.30828857421875,295.3462829589844,295.8560485839844,293.1499938964844,293.1499938964844,283.1499938964844,22301.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929977178573608,1.0,0.0,0.0,0.5534407496452332,0.5866397023200989,2.043787539207642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2767.41748046875,0.0,32.49066162109375,1895.4371337890625,0.0,94.78157806396484,0.2819116413593292,1.0,0.0,3.0,1.0,0.0
17993700,298.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.4848829805850982,0.050000000745058,0.0465783476829528,298.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.4848829805850982,0.050000000745058,0.0490492433309555,298.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.4848829805850982,0.050000000745058,0.0362276025116443,298.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.4848829805850982,0.050000000745058,0.0490492433309555,298.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.4848829805850982,0.050000000745058,0.2326684892177581,286.00653076171875,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4801025390625,285.7767639160156,1.0,0.187811404466629,1.0,1.0,0.0,1.0,-0.4963028132915497,0.496302455663681,3.521449514209962e-07,0.3489899039268493,0.8092936277389526,0.8092936277389526,0.0,44.104270935058594,36.0,11839.333984375,-0.0,44.2287483215332,1.0,283.1391906738281,285.6262512207031,295.559814453125,296.3893737792969,293.1499938964844,293.1499938964844,283.1499938964844,6832.8525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062213361263275,1.0,0.0,0.0,1.3190219402313232,1.319322943687439,1.1609071037810281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.869140625,0.0,82.25830078125,1895.4371337890625,0.0,126.17887878417967,0.3470783233642578,1.0,0.0,3.0,1.0,0.0
17993760,298.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.4873852729797363,0.050000000745058,0.0465326309204101,298.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.4873852729797363,0.050000000745058,0.0490011014044284,298.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.4873852729797363,0.050000000745058,0.0361920483410358,298.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.4873852729797363,0.050000000745058,0.0490011014044284,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.4873852729797363,0.050000000745058,0.2324401289224624,285.467041015625,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4712829589844,285.2378845214844,1.0,0.1855346411466598,1.0,1.0,0.0,1.0,-0.4958157837390899,0.4958154261112213,3.517228037708265e-07,0.3486092984676361,0.5679428577423096,0.5679428577423096,0.0,42.88164138793945,25.0,10551.6416015625,-0.0,43.14064025878906,1.0,283.14453125,285.10888671875,295.7716369628906,296.5972900390625,293.1499938964844,293.1499938964844,283.1499938964844,15438.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439549803733825,1.0,0.0,0.0,1.2847411632537842,1.2847497463226318,1.1013483458555129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.66943359375,0.0,99.57192993164062,1895.4371337890625,0.0,185.03700256347656,0.3592471182346344,1.0,0.0,3.0,1.0,0.0
17993820,298.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.5175706148147583,0.1755652427673339,0.0460942089557647,298.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.7502490878105164,0.1679180562496185,0.136833518743515,298.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350891113281,0.7672990560531616,0.17436583340168,0.1082382798194885,298.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.5175706148147583,0.050000000745058,0.0485394224524498,298.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.5175706148147583,0.050000000745058,0.2302501201629638,285.4046936035156,285.4591979980469,293.6083068847656,292.5357360839844,293.60211181640625,298.4419860839844,285.7105407714844,1.0,0.1838644444942474,1.0,1.0,0.0,1.0,-0.6833996176719666,0.6833990812301636,5.281358994579932e-07,0.4924664795398712,0.4756327867507934,0.4756327867507934,0.0,32.724666595458984,25.0,10551.6376953125,-0.0,56.31983947753906,1.0,283.1471252441406,285.8447570800781,295.66265869140625,296.360595703125,293.1499938964844,293.1499938964844,283.1499938964844,23642.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605895638465881,1.0,0.0,0.0,0.7585998773574829,0.7586050033569336,3.839891959955821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.370361328125,0.0,49.19979095458984,1895.4371337890625,0.0,210.8314819335937,0.3097459673881531,1.0,0.0,3.0,1.0,0.0
17993880,298.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796142578125,0.7924637198448181,0.1766733676195144,0.1279490292072296,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01025390625,0.831447422504425,0.1658393144607544,0.1560881733894348,298.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.8421304225921631,0.1719411164522171,0.1200804337859153,298.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8364562988281,0.5551483035087585,0.050000000745058,0.0482049249112606,298.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8364562988281,0.5551483035087585,0.050000000745058,0.2286634147167205,285.9797058105469,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3910522460937,286.1456298828125,1.0,0.1844140887260437,1.0,1.0,0.0,1.0,-0.8171495795249939,0.8171488642692566,6.771704761376895e-07,0.5977824330329895,0.96202951669693,0.96202951669693,0.0,25.53423309326172,28.0,15549.365234375,-0.0,66.64230346679688,1.0,283.1479187011719,286.1199035644531,295.6553649902344,296.5606994628906,293.1499938964844,293.1499938964844,283.1499938964844,8119.5927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653712868690491,1.0,0.0,0.0,1.3190807104110718,1.3190847635269165,1.1610106298576285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.73681640625,0.0,85.72087097167969,1895.4371337890625,0.0,218.3491058349609,0.3572123944759369,1.0,0.0,3.0,1.0,0.0
17993940,298.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93096923828125,0.9247363805770874,0.167859137058258,0.1527306884527206,298.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310607910156,0.9126266241073608,0.1633565425872802,0.1554107367992401,298.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309387207031,0.9281591176986694,0.1714911162853241,0.1199221760034561,298.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93017578125,0.8926869630813599,0.1594081968069076,0.145962193608284,298.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.6174312233924866,0.1479684710502624,0.2270665615797042,285.93145751953125,285.3292236328125,293.69854736328125,292.5759582519531,293.694091796875,298.2280578613281,285.9261169433594,1.0,0.1886878162622451,1.0,1.0,0.0,1.0,-0.9614437222480774,0.9614428281784058,8.653741474518029e-07,0.715435802936554,1.0,1.0,0.0,18.63235092163086,28.0,18504.8828125,-0.0,81.1686019897461,1.0,283.1495056152344,285.6712341308594,295.9912414550781,297.21875,293.1499938964844,293.1499938964844,283.1499938964844,7068.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466337859630584,1.0,0.0,0.0,1.7708910703659058,1.7708969116210938,2.0925560306750413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.72412109375,0.0,179.9542999267578,1895.4371337890625,0.0,367.3624877929688,0.4481160044670105,1.0,0.0,3.0,1.0,0.0
17994000,298.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261779785156,0.918210744857788,0.1677258014678955,0.119718961417675,298.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92626953125,0.987295925617218,0.1634733527898788,0.1551154106855392,298.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262084960937,0.918210744857788,0.1721761971712112,0.0931147560477256,298.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261169433594,0.9750888347625732,0.1585887223482132,0.1486772447824478,298.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93524169921875,0.7442269921302795,0.1487554907798767,0.3182316720485687,285.9264221191406,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2145080566406,285.9291076660156,1.0,0.1901900768280029,1.0,1.0,0.0,1.0,-1.018303394317627,1.0183024406433103,9.463936407883012e-07,0.7600862979888916,1.0,1.0,0.0,15.251347541809082,48.0,19137.845703125,-0.0,85.2541732788086,1.0,283.14959716796875,285.6630554199219,296.009765625,297.2677307128906,293.1499938964844,293.1499938964844,283.1499938964844,7366.89892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574466943740845,1.0,0.0,0.0,1.80786681175232,1.8078728914260864,2.1808523342770059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.08984375,0.0,191.4635467529297,1895.4371337890625,0.0,392.1290283203125,0.4602010846138,1.0,0.0,3.0,1.0,0.0
17994060,298.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.886978268623352,0.1848204731941223,0.097000315785408,298.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.886978268623352,0.1762154996395111,0.1021460369229316,298.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.886978268623352,0.1893524229526519,0.0754446908831596,298.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95654296875,0.886978268623352,0.1634186655282974,0.1021460518240928,297.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.9290753602981568,0.1442018747329712,0.5505592226982117,285.9561462402344,285.18365478515625,293.7848815917969,292.6151428222656,293.7808837890625,298.1994323730469,285.9347229003906,1.0,0.2065806835889816,1.0,1.0,0.0,1.0,-1.1370750665664673,1.1370738744735718,1.1315950132484431e-06,0.8539116382598877,1.0,1.0,0.0,15.32467269897461,68.0,21637.1171875,-0.0,111.0707015991211,1.0,283.1499328613281,285.5744323730469,296.0269470214844,297.5369567871094,293.1499938964844,293.1499938964844,283.1499938964844,10245.65625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438917875289917,1.0,0.0,0.0,2.132032632827759,2.1320412158966064,3.0330608069562004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.26806640625,0.0,314.0283508300781,1895.4371337890625,0.0,661.59228515625,0.5402694940567017,1.0,0.0,3.0,1.0,0.0
17994120,298.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.886978268623352,0.1848204731941223,0.097000315785408,298.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.886978268623352,0.1762154996395111,0.1021460369229316,298.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.886978268623352,0.1893524229526519,0.0754446908831596,298.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95654296875,0.886978268623352,0.1634186655282974,0.1021460518240928,297.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.9290753602981568,0.1442018747329712,0.5505592226982117,285.9561462402344,285.18365478515625,293.7848815917969,292.6151428222656,293.7808837890625,298.1994323730469,285.9347229003906,1.0,0.2065806835889816,1.0,1.0,0.0,1.0,-1.1370750665664673,1.1370738744735718,1.1315950132484431e-06,0.8539116382598877,1.0,1.0,0.0,15.32467269897461,68.0,21637.1171875,-0.0,111.0707015991211,1.0,283.1499328613281,285.5744323730469,296.0269470214844,297.5369567871094,293.1499938964844,293.1499938964844,283.1499938964844,10245.65625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438917875289917,1.0,0.0,0.0,2.132032632827759,2.1320412158966064,3.0330608069562004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.26806640625,0.0,314.0283508300781,1895.4371337890625,0.0,661.59228515625,0.5402694940567017,1.0,0.0,3.0,1.0,0.0
17994180,298.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609069824219,0.8962836861610413,0.1921529322862625,0.1034979969263076,298.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609069824219,0.8962836861610413,0.1828502565622329,0.1089883744716644,298.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609069824219,0.8962836861610413,0.196359783411026,0.0804984420537948,298.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609069824219,0.8962836861610413,0.1660090833902359,0.1089883744716644,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.970141351222992,0.141683280467987,0.6416391134262085,285.96356201171875,285.146240234375,293.8433837890625,292.6419982910156,293.8396911621094,298.1638488769531,285.971435546875,1.0,0.2236416637897491,1.0,1.0,0.0,1.0,-1.23288893699646,1.232887625694275,1.3016257298659184e-06,0.9347705841064452,1.0,1.0,0.0,17.16506576538086,68.0,23615.892578125,-0.0,145.1406707763672,1.0,283.1499938964844,285.564453125,295.9437866210937,297.5723876953125,293.1499938964844,293.1499938964844,283.1499938964844,12310.7490234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847122669219971,1.0,0.0,0.0,2.337040424346924,2.337050676345825,3.6443978501665697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.7099609375,0.0,413.6053771972656,1895.4371337890625,0.0,847.2173461914062,0.5879917740821838,1.0,0.0,3.0,1.0,0.0
17994240,298.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.901948094367981,0.1941251903772354,0.1076575964689254,298.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.901948094367981,0.1847319155931472,0.1133686378598213,298.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.901948094367981,0.1981987208127975,0.0837336853146553,297.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.901948094367981,0.16679248213768,0.1133686378598213,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.9612295031547546,0.1408069133758545,0.6375374794006348,285.98492431640625,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1446228027344,285.99578857421875,1.0,0.2310652732849121,1.0,1.0,0.0,1.0,-1.278855323791504,1.2788538932800293,1.387036832056765e-06,0.9714677929878236,1.0,1.0,0.0,18.121856689453125,88.0,24363.62890625,-0.0,157.22116088867188,1.0,283.1499938964844,285.5709228515625,295.9175109863281,297.5841064453125,293.1499938964844,293.1499938964844,283.1499938964844,12966.1455078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962409973144531,1.0,0.0,0.0,2.39844298362732,2.398453950881958,3.838417512724845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.69775390625,0.0,447.0703430175781,1895.4371337890625,0.0,908.0858154296876,0.6060133576393127,1.0,0.0,3.0,1.0,0.0
17994300,298.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356384277344,0.9201927185058594,0.1947364658117294,0.1211997643113136,298.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.9201927185058594,0.1861042976379394,0.1276291906833648,298.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356384277344,0.9201927185058594,0.1990830600261688,0.0942664891481399,297.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9372253417969,0.975436806678772,0.1670428365468979,0.1498491913080215,297.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9365234375,0.938328981399536,0.1414189636707306,0.6366313099861145,285.93804931640625,285.0814514160156,293.90655517578125,292.6712341308594,293.9031066894531,298.0887756347656,285.97003173828125,1.0,0.245254099369049,1.0,1.0,0.0,1.0,-1.3561300039291382,1.356128454208374,1.5388945939776022e-06,1.0331960916519165,1.0,1.0,0.0,20.223567962646484,88.0,25521.041015625,-0.0,188.8206787109375,1.0,283.1499938964844,285.53082275390625,295.8696594238281,297.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,14329.59375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127098798751831,1.0,0.0,0.0,2.521395206451416,2.521407127380371,4.242044155944314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.8623046875,0.0,519.4102783203125,1895.4371337890625,0.0,1001.8477783203124,0.6335886120796204,1.0,0.0,3.0,1.0,0.0
17994360,298.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.946921706199646,0.1964156925678253,0.1434360891580581,297.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019592285156,0.9681212306022644,0.1873940676450729,0.1608182191848755,298.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.946921706199646,0.2007891684770584,0.1115614026784896,297.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.9611043334007264,0.16499724984169,0.1573985964059829,297.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.904072403907776,0.1404062658548355,0.6343371272087097,286.1058044433594,285.0387878417969,293.9482116699219,292.6906433105469,293.9449462890625,298.0411682128906,286.1246337890625,1.0,0.2619223892688751,1.0,1.0,0.0,1.0,-1.447082281112671,1.4470806121826172,1.731373004076886e-06,1.10599946975708,1.0,1.0,0.0,23.27876281738281,108.0,27267.08984375,-0.0,230.4719390869141,1.0,283.1499938964844,285.6295471191406,295.8574523925781,297.6553955078125,293.1499938964844,293.1499938964844,283.1499938964844,15434.9912109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274334192276001,1.0,0.0,0.0,2.61683988571167,2.6168527603149414,4.569278928556741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.47998046875,0.0,580.6566772460938,1895.4371337890625,0.0,1091.9542236328125,0.6598988771438599,1.0,0.0,3.0,1.0,0.0
17994420,297.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.8370188474655151,0.1930381804704666,0.1749230921268463,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.8261454105377197,0.1853440701961517,0.1766272187232971,297.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.8443354368209839,0.1984236538410186,0.1398566365242004,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.7944004535675049,0.1645528525114059,0.156748428940773,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22235107421875,0.7525291442871094,0.139619380235672,0.6328883171081543,286.2208557128906,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9093017578125,286.21148681640625,1.0,0.2956127524375915,1.0,1.0,0.0,1.0,-1.527438044548035,1.527436137199402,1.915545226438553e-06,1.1717815399169922,1.0,1.0,0.0,42.32564926147461,96.0,29126.720703125,-0.0,315.31365966796875,1.0,283.1499938964844,285.6553955078125,295.8898620605469,297.8431701660156,293.1499938964844,293.1499938964844,283.1499938964844,17600.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594364643096924,1.0,0.0,0.0,2.7943811416625977,2.794395685195923,5.210322342463769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.88818359375,0.0,707.0416870117188,1895.4371337890625,0.0,1306.5281982421875,0.7037363648414612,1.0,0.0,3.0,1.0,0.0
17994480,297.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.8370188474655151,0.1930381804704666,0.1749230921268463,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.8261454105377197,0.1853440701961517,0.1766272187232971,297.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.8443354368209839,0.1984236538410186,0.1398566365242004,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.7944004535675049,0.1645528525114059,0.156748428940773,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22235107421875,0.7525291442871094,0.139619380235672,0.6328883171081543,286.2208557128906,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9093017578125,286.21148681640625,1.0,0.2956127524375915,1.0,1.0,0.0,1.0,-1.527438044548035,1.527436137199402,1.915545226438553e-06,1.1717815399169922,1.0,1.0,0.0,42.32564926147461,96.0,29126.720703125,-0.0,315.31365966796875,1.0,283.1499938964844,285.6553955078125,295.8898620605469,297.8431701660156,293.1499938964844,293.1499938964844,283.1499938964844,17600.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594364643096924,1.0,0.0,0.0,2.7943811416625977,2.794395685195923,5.210322342463769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.88818359375,0.0,707.0416870117188,1895.4371337890625,0.0,1306.5281982421875,0.7037363648414612,1.0,0.0,3.0,1.0,0.0
17994540,297.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.7791188359260559,0.1952574402093887,0.1762358993291854,297.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441650390625,0.7680708169937134,0.1867967844009399,0.1779048144817352,297.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14404296875,0.7854381203651428,0.1997135281562805,0.140353262424469,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.7396683096885681,0.1660228073596954,0.1583347916603088,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14483642578125,0.7001646161079407,0.1394728571176529,0.6340624094009399,286.143798828125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8287658691406,286.140625,1.0,0.3139941394329071,1.0,1.0,0.0,1.0,-1.5445115566253662,1.5445096492767334,1.9551368950487813e-06,1.1847505569458008,1.0,1.0,0.0,57.592811584472656,84.0,29763.171875,-0.0,361.51177978515625,1.0,283.1499938964844,285.5707092285156,295.8729248046875,297.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,19534.224609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801908612251282,1.0,0.0,0.0,2.9438934326171875,2.9439096450805664,5.782790708508401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.4970703125,0.0,826.7125854492188,1895.4371337890625,0.0,1458.067626953125,0.7406863570213318,1.0,0.0,3.0,1.0,0.0
17994600,297.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.7791188359260559,0.1952574402093887,0.1762358993291854,297.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441650390625,0.7680708169937134,0.1867967844009399,0.1779048144817352,297.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14404296875,0.7854381203651428,0.1997135281562805,0.140353262424469,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.7396683096885681,0.1660228073596954,0.1583347916603088,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14483642578125,0.7001646161079407,0.1394728571176529,0.6340624094009399,286.143798828125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8287658691406,286.140625,1.0,0.3139941394329071,1.0,1.0,0.0,1.0,-1.5445115566253662,1.5445096492767334,1.9551368950487813e-06,1.1847505569458008,1.0,1.0,0.0,57.592811584472656,84.0,29763.171875,-0.0,361.51177978515625,1.0,283.1499938964844,285.5707092285156,295.8729248046875,297.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,19534.224609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801908612251282,1.0,0.0,0.0,2.9438934326171875,2.9439096450805664,5.782790708508401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.4970703125,0.0,826.7125854492188,1895.4371337890625,0.0,1458.067626953125,0.7406863570213318,1.0,0.0,3.0,1.0,0.0
17994660,297.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191101074219,0.7684926390647888,0.1977327466011047,0.178397387266159,297.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.7568707466125488,0.1883845925331115,0.1794063597917556,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.7738690972328186,0.2016650587320327,0.1416563987731933,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7295500040054321,0.1673524528741836,0.1596511304378509,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.6877621412277222,0.139762133359909,0.6356968879699707,286.118896484375,284.95001220703125,294.16943359375,292.7952880859375,294.1662902832031,297.7972412109375,286.1163024902344,1.0,0.3200481534004211,1.0,1.0,0.0,1.0,-1.5540145635604858,1.5540125370025637,1.9777758097916376e-06,1.192310452461243,1.0,1.0,0.0,62.36449813842773,84.0,30156.462890625,-0.0,378.9699096679688,1.0,283.1499938964844,285.5355834960937,295.86358642578125,297.88848876953125,293.1499938964844,293.1499938964844,283.1499938964844,20638.421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686331570148468,1.0,0.0,0.0,3.02595329284668,3.025970458984375,6.109669925535854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.51904296875,0.0,897.7907104492188,1895.4371337890625,0.0,1504.5992431640625,0.7581745982170105,1.0,0.0,3.0,1.0,0.0
17994720,297.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.7662553191184998,0.1997467875480651,0.1801779717206955,297.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.7540051341056824,0.1897360980510711,0.1806634664535522,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.7710770964622498,0.203326478600502,0.1427856087684631,297.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.7268379330635071,0.1684612482786178,0.160704106092453,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.6838237047195435,0.1401189565658569,0.6373075246810913,286.1096496582031,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7779846191406,286.1085510253906,1.0,0.3228875398635864,1.0,1.0,0.0,1.0,-1.5622146129608154,1.5622127056121826,1.997452045543469e-06,1.1988399028778076,1.0,1.0,0.0,64.26344299316406,72.0,30417.7265625,-0.0,388.298095703125,1.0,283.1499938964844,285.52117919921875,295.8639831542969,297.90008544921875,293.1499938964844,293.1499938964844,283.1499938964844,21229.509765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893807649612427,1.0,0.0,0.0,3.068979263305664,3.0689969062805176,6.284652158683457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.91357421875,0.0,936.635009765625,1895.4371337890625,0.0,1527.9766845703125,0.7716498970985413,1.0,0.0,3.0,1.0,0.0
17994780,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7715675234794617,0.2048394381999969,0.1846492439508438,297.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7574209570884705,0.1932897269725799,0.1839089393615722,297.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.775340735912323,0.2076370567083358,0.1457041352987289,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.729640007019043,0.1713584512472152,0.1633594930171966,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.684675931930542,0.1412803530693054,0.642047107219696,286.0945129394531,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7397155761719,286.0946655273437,1.0,0.3259722888469696,1.0,1.0,0.0,1.0,-1.583858609199524,1.5838565826416016,2.049992644970189e-06,1.2160792350769043,1.0,1.0,0.0,65.06201171875,60.0,31102.30859375,-0.0,401.9891357421875,1.0,283.1499938964844,285.48931884765625,295.8858337402344,297.9537048339844,293.1499938964844,293.1499938964844,283.1499938964844,22780.51953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950161457061768,1.0,0.0,0.0,3.1791117191314697,3.179130792617798,6.743803737663256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.99560546875,0.0,1041.132568359375,1895.4371337890625,0.0,1571.6455078125,0.7989456653594971,1.0,0.0,3.0,1.0,0.0
17994840,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7715675234794617,0.2048394381999969,0.1846492439508438,297.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7574209570884705,0.1932897269725799,0.1839089393615722,297.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.775340735912323,0.2076370567083358,0.1457041352987289,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.729640007019043,0.1713584512472152,0.1633594930171966,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.684675931930542,0.1412803530693054,0.642047107219696,286.0945129394531,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7397155761719,286.0946655273437,1.0,0.3259722888469696,1.0,1.0,0.0,1.0,-1.583858609199524,1.5838565826416016,2.049992644970189e-06,1.2160792350769043,1.0,1.0,0.0,65.06201171875,60.0,31102.30859375,-0.0,401.9891357421875,1.0,283.1499938964844,285.48931884765625,295.8858337402344,297.9537048339844,293.1499938964844,293.1499938964844,283.1499938964844,22780.51953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950161457061768,1.0,0.0,0.0,3.1791117191314697,3.179130792617798,6.743803737663256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.99560546875,0.0,1041.132568359375,1895.4371337890625,0.0,1571.6455078125,0.7989456653594971,1.0,0.0,3.0,1.0,0.0
17994900,297.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.7790689468383789,0.207488864660263,0.1869429349899292,297.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.7637905478477478,0.1951900869607925,0.1856113225221634,297.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.782384991645813,0.2099073529243469,0.1472220867872238,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.7351980209350586,0.1729087382555008,0.1647367775440216,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.6896839737892151,0.1419907212257385,0.6447769999504089,286.09063720703125,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7236633300781,286.09033203125,1.0,0.3258475959300995,1.0,1.0,0.0,1.0,-1.5954091548919678,1.5954071283340454,2.0783884338015923e-06,1.225279450416565,1.0,1.0,0.0,63.76439666748047,60.0,31470.009765625,-0.0,404.7423095703125,1.0,283.1499938964844,285.4750671386719,295.90484619140625,297.9917907714844,293.1499938964844,293.1499938964844,283.1499938964844,23616.775390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976349353790283,1.0,0.0,0.0,3.2369372844696045,3.236956834793091,6.991363648012339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.99169921875,0.0,1098.9844970703125,1895.4371337890625,0.0,1592.1385498046875,0.8105074763298035,1.0,0.0,3.0,1.0,0.0
17994960,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.7895455956459045,0.2101705521345138,0.1892414093017578,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.7730725407600403,0.197132796049118,0.187330424785614,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.7924022674560547,0.2122089862823486,0.148745059967041,297.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.7433121204376221,0.1744974702596664,0.1661242097616195,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.6974022388458252,0.1427567303180694,0.647638201713562,286.0925598144531,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7091369628906,286.0933532714844,1.0,0.3248361647129059,1.0,1.0,0.0,1.0,-1.607163429260254,1.607161283493042,2.1075395579828182e-06,1.2346409559249878,1.0,1.0,0.0,61.57743453979492,48.0,31792.080078125,-0.0,405.19573974609375,1.0,283.1499938964844,285.4701232910156,295.92578125,298.0308532714844,293.1499938964844,293.1499938964844,283.1499938964844,24185.52734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003129124641418,1.0,0.0,0.0,3.275682210922241,3.2757022380828857,7.159733286243863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.46875,0.0,1138.922119140625,1895.4371337890625,0.0,1613.2236328125,0.8229268789291382,1.0,0.0,3.0,1.0,0.0
17995020,297.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.8149064183235168,0.2150313854217529,0.1933688968420028,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.7967865467071533,0.2006771564483642,0.1904296427965164,297.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.8167567253112793,0.2163762599229812,0.1514739841222763,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.7645204067230225,0.1774041056632995,0.1686223745346069,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.7169402837753296,0.1442116051912307,0.6529334187507629,286.095703125,284.95001220703125,294.4631042480469,292.937744140625,294.4600830078125,297.6854553222656,286.0966796875,1.0,0.3214696049690246,1.0,1.0,0.0,1.0,-1.6284711360931396,1.6284689903259275,2.1610342173516983e-06,1.25160551071167,1.0,1.0,0.0,56.115760803222656,48.0,32414.7421875,-0.0,401.8397521972656,1.0,283.1499938964844,285.45751953125,295.9663391113281,298.1077880859375,293.1499938964844,293.1499938964844,283.1499938964844,25412.33203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054967284202576,1.0,0.0,0.0,3.3577334880828857,3.357754707336426,7.52290816308232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.52978515625,0.0,1226.6695556640625,1895.4371337890625,0.0,1654.3994140625,0.8403612375259399,1.0,0.0,3.0,1.0,0.0
17995080,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.8181111812591553,0.215562030673027,0.1938155740499496,297.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.8000250458717346,0.2010650634765625,0.1907652020454406,297.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.8198525309562683,0.2168300300836563,0.1517682373523712,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09698486328125,0.767500102519989,0.1777229011058807,0.1688926815986633,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.719448983669281,0.144374668598175,0.6535136699676514,286.0971374511719,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68310546875,286.0982666015625,1.0,0.3209826052188873,1.0,1.0,0.0,1.0,-1.6307859420776367,1.6307837963104248,2.166896365451976e-06,1.253448247909546,1.0,1.0,0.0,55.40519332885742,36.0,32476.482421875,-0.0,401.1407470703125,1.0,283.1499938964844,285.4575500488281,295.9706726074219,298.1158752441406,293.1499938964844,293.1499938964844,283.1499938964844,25505.5546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060638070106506,1.0,0.0,0.0,3.363886833190918,3.363908052444458,7.550505642939243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.39990234375,0.0,1233.4256591796875,1895.4371337890625,0.0,1658.93212890625,0.8448556661605835,1.0,0.0,3.0,1.0,0.0
17995140,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.8581675291061401,0.2209337204694748,0.1983206123113632,297.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.8383126258850098,0.2049933820962906,0.1941449791193008,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.8590348958969116,0.2214105278253555,0.1547244936227798,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.8061797022819519,0.1809545010328292,0.1716135144233703,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7509167790412903,0.1460400521755218,0.6593636274337769,286.10546875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66015625,286.1067810058594,1.0,0.3152460753917694,1.0,1.0,0.0,1.0,-1.6540908813476562,1.6540887355804443,2.2264637209445937e-06,1.271991729736328,1.0,1.0,0.0,47.45500946044922,25.0,33150.36328125,-0.0,391.7194213867188,1.0,283.1499938964844,285.4490661621094,296.0154113769531,298.20147705078125,293.1499938964844,293.1499938964844,283.1499938964844,26766.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120491862297058,1.0,0.0,0.0,3.446032285690308,3.446054458618164,7.923771931928059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.27392578125,0.0,1326.0106201171875,1895.4371337890625,0.0,1707.109619140625,0.865298867225647,1.0,0.0,3.0,1.0,0.0
