time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995200,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.8581675291061401,0.2209337204694748,0.1983206123113632,297.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.8383126258850098,0.2049933820962906,0.1941449791193008,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.8590348958969116,0.2214105278253555,0.1547244936227798,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.8061797022819519,0.1809545010328292,0.1716135144233703,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7509167790412903,0.1460400521755218,0.6593636274337769,286.10546875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66015625,286.1067810058594,1.0,0.3152460753917694,1.0,1.0,0.0,1.0,-1.6540908813476562,1.6540887355804443,2.2264637209445937e-06,1.271991729736328,1.0,1.0,0.0,47.45500946044922,25.0,33150.36328125,-0.0,391.7194213867188,1.0,283.1499938964844,285.4490661621094,296.0154113769531,298.20147705078125,293.1499938964844,293.1499938964844,283.1499938964844,26766.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120491862297058,1.0,0.0,0.0,3.446032285690308,3.446054458618164,7.923771931928059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.27392578125,0.0,1326.0106201171875,1895.4371337890625,0.0,1707.109619140625,0.865298867225647,1.0,0.0,3.0,1.0,0.0
17995260,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161499023437,0.9260149598121644,0.2262388318777084,0.2027409672737121,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160888671875,0.8995882272720337,0.2088656723499298,0.1974468231201172,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161499023437,0.9258135557174684,0.2259019613265991,0.1575994044542312,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.8622604608535767,0.1841447949409485,0.1742696017026901,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.8043235540390015,0.1476960778236389,0.665060818195343,286.1162109375,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395263671875,286.1176452636719,1.0,0.3085344433784485,1.0,1.0,0.0,1.0,-1.6768436431884766,1.676841378211975,2.285581331307185e-06,1.290081262588501,1.0,1.0,0.0,38.599609375,25.0,33812.046875,-0.0,379.0870971679688,1.0,283.1499938964844,285.443359375,296.0590209960937,298.28546142578125,293.1499938964844,293.1499938964844,283.1499938964844,27980.8046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179788947105408,1.0,0.0,0.0,3.523336172103882,3.5233592987060547,8.283262786790146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.69677734375,0.0,1417.265869140625,1895.4371337890625,0.0,1755.4244384765625,0.8845546245574951,1.0,0.0,3.0,1.0,0.0
17995320,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161499023437,0.9260149598121644,0.2262388318777084,0.2027409672737121,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160888671875,0.8995882272720337,0.2088656723499298,0.1974468231201172,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161499023437,0.9258135557174684,0.2259019613265991,0.1575994044542312,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.8622604608535767,0.1841447949409485,0.1742696017026901,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.8043235540390015,0.1476960778236389,0.665060818195343,286.1162109375,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395263671875,286.1176452636719,1.0,0.3085344433784485,1.0,1.0,0.0,1.0,-1.6768436431884766,1.676841378211975,2.285581331307185e-06,1.290081262588501,1.0,1.0,0.0,38.599609375,25.0,33812.046875,-0.0,379.0870971679688,1.0,283.1499938964844,285.443359375,296.0590209960937,298.28546142578125,293.1499938964844,293.1499938964844,283.1499938964844,27980.8046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179788947105408,1.0,0.0,0.0,3.523336172103882,3.5233592987060547,8.283262786790146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.69677734375,0.0,1417.265869140625,1895.4371337890625,0.0,1755.4244384765625,0.8845546245574951,1.0,0.0,3.0,1.0,0.0
17995380,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.9961645603179932,0.2314656376838684,0.2055426090955734,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.975561499595642,0.2126426249742508,0.2007767260074615,297.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.9970231652259828,0.2302773892879486,0.1604307144880294,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.932695209980011,0.1872556954622268,0.1769686937332153,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.8615772128105164,0.149297833442688,0.671082079410553,286.12896728515625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6205444335937,286.13043212890625,1.0,0.3051500022411346,1.0,1.0,0.0,1.0,-1.699277400970459,1.699275016784668,2.3448105821444187e-06,1.3079118728637695,1.0,1.0,0.0,32.48505783081055,43.0,34467.80078125,-0.0,373.5556945800781,1.0,283.1499938964844,285.43994140625,296.1019897460937,298.3683776855469,293.1499938964844,293.1499938964844,283.1499938964844,29163.189453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237277626991272,1.0,0.0,0.0,3.59700870513916,3.5970330238342285,8.63328921241191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.19287109375,0.0,1508.0428466796875,1895.4371337890625,0.0,1802.8011474609373,0.9029180407524108,1.0,0.0,3.0,1.0,0.0
17995440,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.9961645603179932,0.2314656376838684,0.2055426090955734,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.975561499595642,0.2126426249742508,0.2007767260074615,297.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.9970231652259828,0.2302773892879486,0.1604307144880294,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.932695209980011,0.1872556954622268,0.1769686937332153,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.8615772128105164,0.149297833442688,0.671082079410553,286.12896728515625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6205444335937,286.13043212890625,1.0,0.3051500022411346,1.0,1.0,0.0,1.0,-1.699277400970459,1.699275016784668,2.3448105821444187e-06,1.3079118728637695,1.0,1.0,0.0,32.48505783081055,43.0,34467.80078125,-0.0,373.5556945800781,1.0,283.1499938964844,285.43994140625,296.1019897460937,298.3683776855469,293.1499938964844,293.1499938964844,283.1499938964844,29163.189453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237277626991272,1.0,0.0,0.0,3.59700870513916,3.5970330238342285,8.63328921241191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.19287109375,0.0,1508.0428466796875,1895.4371337890625,0.0,1802.8011474609373,0.9029180407524108,1.0,0.0,3.0,1.0,0.0
17995500,297.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.973093330860138,0.2350401729345321,0.210282489657402,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.9434117674827576,0.2145736813545227,0.2027020156383514,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.970936119556427,0.2331171035766601,0.162422314286232,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1226501464844,0.8985811471939087,0.188436672091484,0.1780615001916885,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.8343716263771057,0.1500199139118194,0.6750925183296204,286.1214599609375,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6179504394531,286.1148376464844,1.0,0.3058226704597473,1.0,1.0,0.0,1.0,-1.6778091192245483,1.6778068542480469,2.2889341835252708e-06,1.291528344154358,1.0,1.0,0.0,35.09734344482422,43.0,34408.62109375,-0.0,377.7144165039063,1.0,283.1499938964844,285.4161682128906,296.1220092773437,298.4032287597656,293.1499938964844,293.1499938964844,283.1499938964844,29881.03125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263357639312744,1.0,0.0,0.0,3.6410090923309326,3.6410341262817374,8.84579435478372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.91357421875,0.0,1564.064208984375,1895.4371337890625,0.0,1824.462158203125,0.9110807180404664,1.0,0.0,3.0,1.0,0.0
17995560,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.9922945499420166,0.2382444888353347,0.2067718505859375,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286926269531,0.9745328426361084,0.2163755446672439,0.2044216245412826,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289367675781,0.9972932934761048,0.23550945520401,0.1640801280736923,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282653808594,0.9302397966384888,0.1900350302457809,0.1795710623264312,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12744140625,0.858443558216095,0.150824099779129,0.6780408620834351,286.129150390625,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.61090087890625,286.13458251953125,1.0,0.3097105622291565,1.0,1.0,0.0,1.0,-1.7193368673324585,1.719334363937378,2.398315700702369e-06,1.3236538171768188,1.0,1.0,0.0,33.47952651977539,61.0,35057.578125,-0.0,387.97796630859375,1.0,283.1499938964844,285.4316101074219,296.139404296875,298.4351806640625,293.1499938964844,293.1499938964844,283.1499938964844,30332.4375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282830476760864,1.0,0.0,0.0,3.668407917022705,3.66843318939209,8.979425274446839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.126953125,0.0,1599.6396484375,1895.4371337890625,0.0,1840.7021484375,0.9207198023796082,1.0,0.0,3.0,1.0,0.0
17995620,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713562011719,0.9593559503555298,0.2418075203895568,0.2170523852109909,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712646484375,0.9256946444511414,0.2198354750871658,0.2078641504049301,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713562011719,0.9551039934158324,0.2387159913778305,0.1667190045118332,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.8836860060691833,0.1929978430271148,0.1826590299606323,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708374023437,0.8192349672317505,0.1522373706102371,0.6856048107147217,286.1714172363281,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5860900878906,286.1727600097656,1.0,0.3208691775798797,1.0,1.0,0.0,1.0,-1.7539379596710205,1.75393545627594,2.493005922588054e-06,1.351315975189209,1.0,1.0,0.0,39.29621505737305,79.0,35929.6328125,-0.0,424.6723937988281,1.0,283.1499938964844,285.4479064941406,296.1908569335937,298.5422058105469,293.1499938964844,293.1499938964844,283.1499938964844,31481.177734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734409749507904,1.0,0.0,0.0,3.737226963043213,3.737253189086914,9.319491596215812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.20166015625,0.0,1691.36669921875,1895.4371337890625,0.0,1892.1614990234373,0.9378861784934998,1.0,0.0,3.0,1.0,0.0
17995680,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713562011719,0.9593559503555298,0.2418075203895568,0.2170523852109909,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712646484375,0.9256946444511414,0.2198354750871658,0.2078641504049301,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713562011719,0.9551039934158324,0.2387159913778305,0.1667190045118332,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.8836860060691833,0.1929978430271148,0.1826590299606323,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708374023437,0.8192349672317505,0.1522373706102371,0.6856048107147217,286.1714172363281,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5860900878906,286.1727600097656,1.0,0.3208691775798797,1.0,1.0,0.0,1.0,-1.7539379596710205,1.75393545627594,2.493005922588054e-06,1.351315975189209,1.0,1.0,0.0,39.29621505737305,79.0,35929.6328125,-0.0,424.6723937988281,1.0,283.1499938964844,285.4479064941406,296.1908569335937,298.5422058105469,293.1499938964844,293.1499938964844,283.1499938964844,31481.177734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734409749507904,1.0,0.0,0.0,3.737226963043213,3.737253189086914,9.319491596215812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.20166015625,0.0,1691.36669921875,1895.4371337890625,0.0,1892.1614990234373,0.9378861784934998,1.0,0.0,3.0,1.0,0.0
17995740,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.8912708759307861,0.2462802976369857,0.2212175279855728,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.862478494644165,0.2231186181306839,0.2114047408103943,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.886759877204895,0.2424481958150863,0.1695294976234436,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18524169921875,0.8275114297866821,0.195713922381401,0.1856765747070312,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.7639696002006531,0.1534181237220764,0.6929967999458313,286.1855163574219,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5676574707031,286.1874694824219,1.0,0.335271418094635,1.0,1.0,0.0,1.0,-1.7773486375808716,1.777346134185791,2.5578412987670163e-06,1.3696463108062744,1.0,1.0,0.0,49.9625358581543,97.0,36583.85546875,-0.0,471.42877197265625,1.0,283.1499938964844,285.44793701171875,296.2339172363281,298.6278991699219,293.1499938964844,293.1499938964844,283.1499938964844,32612.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407741546630859,1.0,0.0,0.0,3.80376935005188,3.8037965297698975,9.654319228502573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.287109375,0.0,1783.3311767578125,1895.4371337890625,0.0,1946.18115234375,0.9544929265975952,1.0,0.0,3.0,1.0,0.0
17995800,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.8912708759307861,0.2462802976369857,0.2212175279855728,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.862478494644165,0.2231186181306839,0.2114047408103943,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.886759877204895,0.2424481958150863,0.1695294976234436,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18524169921875,0.8275114297866821,0.195713922381401,0.1856765747070312,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.7639696002006531,0.1534181237220764,0.6929967999458313,286.1855163574219,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5676574707031,286.1874694824219,1.0,0.335271418094635,1.0,1.0,0.0,1.0,-1.7773486375808716,1.777346134185791,2.5578412987670163e-06,1.3696463108062744,1.0,1.0,0.0,49.9625358581543,97.0,36583.85546875,-0.0,471.42877197265625,1.0,283.1499938964844,285.44793701171875,296.2339172363281,298.6278991699219,293.1499938964844,293.1499938964844,283.1499938964844,32612.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407741546630859,1.0,0.0,0.0,3.80376935005188,3.8037965297698975,9.654319228502573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.287109375,0.0,1783.3311767578125,1895.4371337890625,0.0,1946.18115234375,0.9544929265975952,1.0,0.0,3.0,1.0,0.0
17995860,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049865722656,0.8441262245178223,0.250693529844284,0.22567018866539,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.8179677128791809,0.2262385636568069,0.21488918364048,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.8393822908401489,0.2460231333971023,0.1724202781915664,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.78281569480896,0.1982506811618805,0.1886148005723953,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7232793569564819,0.1544596850872039,0.7002038955688477,286.2050476074219,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5504455566406,286.2069702148437,1.0,0.3518816530704498,1.0,1.0,0.0,1.0,-1.8025308847427368,1.8025282621383667,2.6289110337529564e-06,1.389518141746521,1.0,1.0,0.0,63.236473083496094,85.0,37276.76171875,-0.0,528.126708984375,1.0,283.1499938964844,285.4518127441406,296.2739562988281,298.7103271484375,293.1499938964844,293.1499938964844,283.04998779296875,33744.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465739846229553,1.0,0.0,0.0,3.869232892990112,3.8692610263824463,9.9894828053948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.21923828125,0.0,1876.9996337890625,1895.4371337890625,0.0,1995.885498046875,0.969827115535736,1.0,0.0,3.0,1.0,0.0
17995920,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049865722656,0.8441262245178223,0.250693529844284,0.22567018866539,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.8179677128791809,0.2262385636568069,0.21488918364048,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.8393822908401489,0.2460231333971023,0.1724202781915664,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.78281569480896,0.1982506811618805,0.1886148005723953,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7232793569564819,0.1544596850872039,0.7002038955688477,286.2050476074219,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5504455566406,286.2069702148437,1.0,0.3518816530704498,1.0,1.0,0.0,1.0,-1.8025308847427368,1.8025282621383667,2.6289110337529564e-06,1.389518141746521,1.0,1.0,0.0,63.236473083496094,85.0,37276.76171875,-0.0,528.126708984375,1.0,283.1499938964844,285.4518127441406,296.2739562988281,298.7103271484375,293.1499938964844,293.1499938964844,283.04998779296875,33744.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465739846229553,1.0,0.0,0.0,3.869232892990112,3.8692610263824463,9.9894828053948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.21923828125,0.0,1876.9996337890625,1895.4371337890625,0.0,1995.885498046875,0.969827115535736,1.0,0.0,3.0,1.0,0.0
17995980,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.8325387239456177,0.2547661364078522,0.2296158969402313,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8053556680679321,0.2290750294923782,0.2178593128919601,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8271664977073669,0.2492698431015014,0.1749086678028106,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.7700365781784058,0.2005213052034378,0.1910459101200103,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.7107274532318115,0.1552796363830566,0.7051866054534912,286.15234375,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5323791503906,286.15313720703125,1.0,0.3592764437198639,1.0,1.0,0.0,1.0,-1.8227299451828003,1.8227272033691408,2.6868199256568914e-06,1.405501365661621,1.0,1.0,0.0,69.10623168945312,73.0,38205.640625,-0.0,559.8851318359375,1.0,283.0512084960937,285.3785095214844,296.3277893066406,298.8347473144531,293.1499938964844,293.1499938964844,282.75,34699.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561008334159851,1.0,0.0,0.0,3.923583745956421,3.923612594604492,1.0272096915286966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.2734375,0.0,1957.21435546875,1895.4371337890625,0.0,2078.4609375,0.9813039302825928,1.0,0.0,3.0,1.0,0.0
17996040,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.8325387239456177,0.2547661364078522,0.2296158969402313,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8053556680679321,0.2290750294923782,0.2178593128919601,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8271664977073669,0.2492698431015014,0.1749086678028106,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.7700365781784058,0.2005213052034378,0.1910459101200103,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.7107274532318115,0.1552796363830566,0.7051866054534912,286.15234375,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5323791503906,286.15313720703125,1.0,0.3592764437198639,1.0,1.0,0.0,1.0,-1.8227299451828003,1.8227272033691408,2.6868199256568914e-06,1.405501365661621,1.0,1.0,0.0,69.10623168945312,73.0,38205.640625,-0.0,559.8851318359375,1.0,283.0512084960937,285.3785095214844,296.3277893066406,298.8347473144531,293.1499938964844,293.1499938964844,282.75,34699.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561008334159851,1.0,0.0,0.0,3.923583745956421,3.923612594604492,1.0272096915286966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.2734375,0.0,1957.21435546875,1895.4371337890625,0.0,2078.4609375,0.9813039302825928,1.0,0.0,3.0,1.0,0.0
17996100,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0192565917969,0.8332738876342773,0.2565527558326721,0.231349691748619,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.8056619763374329,0.2303085923194885,0.2191270142793655,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.8275262713432312,0.2506752014160156,0.17597696185112,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.7701877951622009,0.2014912217855453,0.1920559704303741,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.7101404070854187,0.1555515378713607,0.7067897319793701,286.0186767578125,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5222473144531,286.0005798339844,1.0,0.3607026934623718,1.0,1.0,0.0,1.0,-1.830757021903992,1.830754280090332,2.710043190745637e-06,1.4118545055389404,1.0,1.0,0.0,69.73551177978516,73.0,39399.671875,-0.0,567.3794555664062,1.0,282.792236328125,285.1995544433594,296.3916320800781,299.0425720214844,293.1499938964844,293.1499938964844,282.75,34990.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668529748916626,1.0,0.0,0.0,3.940033197402954,3.940062284469605,1.0358407962485217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.19482421875,0.0,1981.9344482421875,1895.4371337890625,0.0,2172.944091796875,0.9852815270423888,1.0,0.0,3.0,1.0,0.0
17996160,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8364455699920654,0.2580870687961578,0.2327877879142761,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8085644245147705,0.2313479483127594,0.2201599031686782,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8303315043449402,0.2518581748008728,0.1768457889556884,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.955810546875,0.7728145718574524,0.2022862732410431,0.1928519457578659,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.7118264436721802,0.1556705832481384,0.7075062990188599,285.9555358886719,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5103759765625,285.9546203613281,1.0,0.3608761429786682,1.0,1.0,0.0,1.0,-1.836585998535156,1.8365832567214968,2.727000719460193e-06,1.4164822101593018,1.0,1.0,0.0,69.31298828125,61.0,39646.48046875,-0.0,570.1074829101562,1.0,282.7542724609375,285.15289306640625,296.3910827636719,299.0154113769531,293.1499938964844,293.1499938964844,282.45001220703125,35216.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723800539970398,1.0,0.0,0.0,3.952737808227539,3.952767133712769,1.0425317213957896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.130859375,0.0,2001.16845703125,1895.4371337890625,0.0,2222.00244140625,0.988353669643402,1.0,0.0,3.0,1.0,0.0
17996220,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.849713146686554,0.2607658207416534,0.2351714521646499,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.8207679986953735,0.2330769896507263,0.221764475107193,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.8426873087882996,0.2538441121578216,0.1782159805297851,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.7848590016365051,0.2035585045814514,0.1940163522958755,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.7208251357078552,0.1556190401315689,0.7070612907409668,285.75250244140625,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4852600097656,285.7511291503906,1.0,0.3583444356918335,1.0,1.0,0.0,1.0,-1.8438875675201416,1.843884825706482,2.748343149505672e-06,1.422288179397583,1.0,1.0,0.0,65.94800567626953,49.0,40957.703125,-0.0,564.6405029296875,1.0,282.457275390625,284.9252624511719,296.4176025390625,299.1287841796875,293.1499938964844,293.1499938964844,282.1499938964844,35529.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857643365859985,1.0,0.0,0.0,3.9702811241149902,3.970310688018799,1.051806293617119e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.07421875,0.0,2027.932373046875,1895.4371337890625,0.0,2342.0458984375,0.9925954937934875,1.0,0.0,3.0,1.0,0.0
17996280,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.849713146686554,0.2607658207416534,0.2351714521646499,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.8207679986953735,0.2330769896507263,0.221764475107193,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.8426873087882996,0.2538441121578216,0.1782159805297851,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.7848590016365051,0.2035585045814514,0.1940163522958755,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.7208251357078552,0.1556190401315689,0.7070612907409668,285.75250244140625,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4852600097656,285.7511291503906,1.0,0.3583444356918335,1.0,1.0,0.0,1.0,-1.8438875675201416,1.843884825706482,2.748343149505672e-06,1.422288179397583,1.0,1.0,0.0,65.94800567626953,49.0,40957.703125,-0.0,564.6405029296875,1.0,282.457275390625,284.9252624511719,296.4176025390625,299.1287841796875,293.1499938964844,293.1499938964844,282.1499938964844,35529.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857643365859985,1.0,0.0,0.0,3.9702811241149902,3.970310688018799,1.051806293617119e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.07421875,0.0,2027.932373046875,1895.4371337890625,0.0,2342.0458984375,0.9925954937934875,1.0,0.0,3.0,1.0,0.0
17996340,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.8732037544250488,0.2630718052387237,0.2370918989181518,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.841417133808136,0.2344526648521423,0.2229049205780029,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.8649028539657593,0.2554492950439453,0.1792230159044265,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.8061966896057129,0.2045087963342666,0.1947487592697143,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.7368746995925903,0.1552743017673492,0.7047013640403748,285.5404357910156,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.459716796875,285.5386962890625,1.0,0.3528708815574646,1.0,1.0,0.0,1.0,-1.84682047367096,1.8468177318573,2.7569703888730146e-06,1.4246400594711304,1.0,1.0,0.0,60.0499382019043,37.0,42188.50390625,0.0,548.13427734375,1.0,282.1553649902344,284.6902770996094,296.4443054199219,299.23211669921875,293.1499938964844,293.1499938964844,281.8500061035156,35718.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964242100715637,1.0,0.0,0.0,3.980791568756104,3.980821371078491,1.0573826330073643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.154296875,0.0,2044.0806884765625,1895.4371337890625,0.0,2438.778564453125,0.9951366782188416,1.0,0.0,3.0,1.0,0.0
17996400,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.8732037544250488,0.2630718052387237,0.2370918989181518,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.841417133808136,0.2344526648521423,0.2229049205780029,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.8649028539657593,0.2554492950439453,0.1792230159044265,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.8061966896057129,0.2045087963342666,0.1947487592697143,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.7368746995925903,0.1552743017673492,0.7047013640403748,285.5404357910156,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.459716796875,285.5386962890625,1.0,0.3528708815574646,1.0,1.0,0.0,1.0,-1.84682047367096,1.8468177318573,2.7569703888730146e-06,1.4246400594711304,1.0,1.0,0.0,60.0499382019043,37.0,42188.50390625,0.0,548.13427734375,1.0,282.1553649902344,284.6902770996094,296.4443054199219,299.23211669921875,293.1499938964844,293.1499938964844,281.8500061035156,35718.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964242100715637,1.0,0.0,0.0,3.980791568756104,3.980821371078491,1.0573826330073643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.154296875,0.0,2044.0806884765625,1895.4371337890625,0.0,2438.778564453125,0.9951366782188416,1.0,0.0,3.0,1.0,0.0
17996460,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456726074219,0.8987335562705994,0.2645380795001983,0.238286942243576,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461303710937,0.8641122579574585,0.2352668493986129,0.2235274463891983,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34576416015625,0.8894124627113342,0.2564091384410858,0.1797918975353241,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.8273590803146362,0.2050358355045318,0.1950912028551101,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485412597656,0.7547522187232971,0.1548735350370407,0.702125072479248,285.34552001953125,284.95001220703125,295.3965759277344,293.4323425292969,295.3946533203125,297.44110107421875,285.339111328125,1.0,0.3474971055984497,1.0,1.0,0.0,1.0,-1.8470054864883425,1.8470027446746824,2.757548827503342e-06,1.424813151359558,1.0,1.0,0.0,54.60267639160156,37.0,43287.13671875,0.0,531.1307373046875,1.0,281.8676147460937,284.4702453613281,296.48193359375,299.3595886230469,293.1499938964844,293.1499938964844,281.8500061035156,35806.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049972653388977,1.0,0.0,0.0,3.985701560974121,3.985731601715088,1.0599926554277772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.03662109375,0.0,2051.65380859375,1895.4371337890625,0.0,2517.201416015625,0.9963237047195436,1.0,0.0,3.0,1.0,0.0
17996520,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.9105103015899658,0.2650642096996307,0.2386543452739715,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.8746259212493896,0.2355446964502334,0.223696231842041,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.9005401134490967,0.2567435204982757,0.1799513697624206,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.8366062641143799,0.2052118927240371,0.1951645910739898,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.7631325721740723,0.1547086983919143,0.7009640336036682,285.3292541503906,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4344787597656,285.32684326171875,1.0,0.3452741503715515,1.0,1.0,0.0,1.0,-1.846534848213196,1.846532106399536,2.7561782189877704e-06,1.424446702003479,1.0,1.0,0.0,52.42954635620117,25.0,43343.15234375,0.0,523.9799194335938,1.0,281.85662841796875,284.4573669433594,296.4733581542969,299.3320617675781,293.1499938964844,293.1499938964844,281.54998779296875,35831.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805137038230896,1.0,0.0,0.0,3.987067222595215,3.9870970249176025,1.0607191143208183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.61181640625,0.0,2053.763427734375,1895.4371337890625,0.0,2518.484375,0.9966538548469543,1.0,0.0,3.0,1.0,0.0
17996580,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9727087020874025,0.2667657434940338,0.2399201691150665,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9317829608917236,0.2363864034414291,0.2242089062929153,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.9619726538658142,0.25777268409729,0.1804625242948532,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.8861846327781677,0.2057086527347564,0.1953406780958175,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8078122138977051,0.153964415192604,0.6962049603462219,285.1126708984375,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4097900390625,285.11065673828125,1.0,0.3361312448978424,1.0,1.0,0.0,1.0,-1.8437827825546265,1.8437800407409668,2.7481664801598527e-06,1.4223008155822754,1.0,1.0,0.0,43.67770767211914,28.0,44443.9921875,0.0,494.6547546386719,1.0,281.55718994140625,284.22149658203125,296.5061950683594,299.4304504394531,293.1499938964844,293.1499938964844,281.25,35898.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129162788391113,1.0,0.0,0.0,3.99084210395813,3.9908721446990967,1.0627286428643856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.107421875,0.0,2059.602294921875,1895.4371337890625,0.0,2590.07470703125,0.9975664615631104,1.0,0.0,3.0,1.0,0.0
17996640,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9727087020874025,0.2667657434940338,0.2399201691150665,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9317829608917236,0.2363864034414291,0.2242089062929153,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.9619726538658142,0.25777268409729,0.1804625242948532,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.8861846327781677,0.2057086527347564,0.1953406780958175,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8078122138977051,0.153964415192604,0.6962049603462219,285.1126708984375,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4097900390625,285.11065673828125,1.0,0.3361312448978424,1.0,1.0,0.0,1.0,-1.8437827825546265,1.8437800407409668,2.7481664801598527e-06,1.4223008155822754,1.0,1.0,0.0,43.67770767211914,28.0,44443.9921875,0.0,494.6547546386719,1.0,281.55718994140625,284.22149658203125,296.5061950683594,299.4304504394531,293.1499938964844,293.1499938964844,281.25,35898.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129162788391113,1.0,0.0,0.0,3.99084210395813,3.9908721446990967,1.0627286428643856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.107421875,0.0,2059.602294921875,1895.4371337890625,0.0,2590.07470703125,0.9975664615631104,1.0,0.0,3.0,1.0,0.0
17996700,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.994812548160553,0.2675513327121734,0.2405508011579513,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9591460824012756,0.2367431819438934,0.2244585007429123,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9856944680213928,0.2582249939441681,0.1807158291339874,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9101828336715698,0.2059080749750137,0.1954359114170074,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8268099427223206,0.1535495966672897,0.693880558013916,284.9603881835937,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.39813232421875,284.94140625,1.0,0.333249568939209,1.0,1.0,0.0,1.0,-1.842466115951538,1.8424633741378784,2.744303401414072e-06,1.4212483167648315,0.991037368774414,0.991037368774414,0.0,40.692039489746094,28.0,45440.515625,0.0,484.4249877929688,1.0,281.2918701171875,284.0303039550781,296.5495300292969,299.5914001464844,293.1499938964844,293.1499938964844,281.25,36004.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189052939414978,1.0,0.0,0.0,3.991225719451904,3.991255521774292,1.0629328244249336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.3515625,0.0,2061.00048828125,1895.4371337890625,0.0,2645.430419921875,0.9976067543029784,1.0,0.0,3.0,1.0,0.0
17996760,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9948797821998596,0.2687875628471374,0.2413266152143478,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9585535526275636,0.2369822859764099,0.2247263640165329,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9852713942527772,0.2585932612419128,0.180973008275032,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.909412443637848,0.206001877784729,0.1955641359090805,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8252779841423035,0.1530439555644989,0.6917889714241028,284.9005126953125,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3874206542969,284.8993530273437,1.0,0.3305568099021911,1.0,1.0,0.0,1.0,-1.824089288711548,1.8240866661071773,2.6936879748973297e-06,1.4087677001953125,0.9406789541244508,0.9406789541244508,0.0,40.42593002319336,46.0,45168.30859375,0.0,476.29150390625,1.0,281.2559509277344,283.9962463378906,296.54156494140625,299.5237121582031,293.1499938964844,293.1499938964844,280.95001220703125,37970.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197092413902283,1.0,0.0,0.0,3.9446654319763184,3.944694995880127,1.03827790098876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.13623046875,0.0,2012.3660888671875,1895.4371337890625,0.0,2652.87548828125,0.987828493118286,1.0,0.0,3.0,1.0,0.0
17996820,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.9879032373428344,0.2724538147449493,0.2444262653589248,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.9471707344055176,0.240351989865303,0.2262469381093979,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.9758692383766174,0.2609986960887909,0.1822797805070877,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8972357511520386,0.2062442451715469,0.1957973688840866,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.813489556312561,0.152142584323883,0.6876077055931091,284.7867736816406,284.95001220703125,295.6021423339844,293.5621032714844,295.6001892089844,297.38360595703125,284.7963256835937,1.0,0.3321064114570617,1.0,1.0,0.0,1.0,-1.8125580549240112,1.812555432319641,2.647922656251467e-06,1.3901917934417725,0.7734991908073425,0.7734991908073425,0.0,41.364723205566406,64.0,44450.78515625,0.0,475.4300537109375,1.0,280.9566345214844,283.9283142089844,296.5517883300781,299.4918212890625,293.1499938964844,293.1499938964844,281.25,47959.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821157693862915,1.0,0.0,0.0,3.522216320037842,3.5222432613372803,8.277998517769447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.9580078125,0.0,1560.2958984375,1895.4371337890625,0.0,2666.297607421875,0.8995598554611206,1.0,0.0,3.0,1.0,0.0
17996880,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.9879032373428344,0.2724538147449493,0.2444262653589248,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.9471707344055176,0.240351989865303,0.2262469381093979,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.9758692383766174,0.2609986960887909,0.1822797805070877,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8972357511520386,0.2062442451715469,0.1957973688840866,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.813489556312561,0.152142584323883,0.6876077055931091,284.7867736816406,284.95001220703125,295.6021423339844,293.5621032714844,295.6001892089844,297.38360595703125,284.7963256835937,1.0,0.3321064114570617,1.0,1.0,0.0,1.0,-1.8125580549240112,1.812555432319641,2.647922656251467e-06,1.3901917934417725,0.7734991908073425,0.7734991908073425,0.0,41.364723205566406,64.0,44450.78515625,0.0,475.4300537109375,1.0,280.9566345214844,283.9283142089844,296.5517883300781,299.4918212890625,293.1499938964844,293.1499938964844,281.25,47959.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821157693862915,1.0,0.0,0.0,3.522216320037842,3.5222432613372803,8.277998517769447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.9580078125,0.0,1560.2958984375,1895.4371337890625,0.0,2666.297607421875,0.8995598554611206,1.0,0.0,3.0,1.0,0.0
17996940,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9312818646430968,0.2742153704166412,0.2461097836494445,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8892455101013184,0.2416755557060241,0.228396862745285,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9157538414001464,0.2622887194156647,0.183294340968132,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.84592604637146,0.2068339884281158,0.1965775489807129,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7655832171440125,0.1520063281059265,0.6883159279823303,285.0404663085937,284.95001220703125,295.6369323730469,293.5851745605469,295.63494873046875,297.3782043457031,284.9962463378906,1.0,0.3347359597682953,1.0,1.0,0.0,1.0,-1.7733534574508667,1.773350954055786,2.527615833969321e-06,1.3516976833343506,0.9441772103309632,0.9441772103309632,0.0,48.70916366577149,64.0,43888.546875,0.0,485.6704406738281,1.0,281.2076416015625,284.0985107421875,296.50469970703125,299.3322448730469,293.1499938964844,293.1499938964844,281.25,32964.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078035712242126,1.0,0.0,0.0,3.640334129333496,3.640359401702881,8.842513921081263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.38720703125,0.0,1586.2882080078125,1895.4371337890625,0.0,2542.9814453125,0.917604684829712,1.0,0.0,3.0,1.0,0.0
17997000,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9878655076026917,0.27564337849617,0.2473629117012024,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.945502758026123,0.2407162934541702,0.2279216796159744,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9750543236732484,0.2635151147842407,0.1839998811483383,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8968515992164612,0.2092259973287582,0.1979306191205978,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8110841512680054,0.1530756056308746,0.6896384358406067,284.9709777832031,284.95001220703125,295.6641845703125,293.6034545898437,295.6623229980469,297.37896728515625,285.003173828125,1.0,0.3398512899875641,1.0,1.0,0.0,1.0,-1.8632310628890991,1.86322832107544,2.7979858714388683e-06,1.432309865951538,0.9172359704971312,0.9172359704971312,0.0,43.0932846069336,82.0,45224.96484375,0.0,503.9058837890625,1.0,281.2415771484375,284.14569091796875,296.5309143066406,299.34820556640625,293.1499938964844,293.1499938964844,280.95001220703125,32543.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018569350242615,1.0,0.0,0.0,3.699826955795288,3.69985294342041,9.133897265201084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.14208984375,0.0,1653.9056396484375,1895.4371337890625,0.0,2488.414794921875,0.9288845658302308,1.0,0.0,3.0,1.0,0.0
17997060,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9076767563819884,0.2757722735404968,0.2486956417560577,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8674716353416443,0.2413683980703354,0.2294225990772247,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.894000768661499,0.2638742923736572,0.1851529330015182,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.829180896282196,0.2093484848737716,0.199325144290924,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7475007176399231,0.1523407399654388,0.6912142634391785,284.9122314453125,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3529968261719,284.9151916503906,1.0,0.3525432348251343,1.0,1.0,0.0,1.0,-1.8650004863739007,1.864997625350952,2.8101048883399926e-06,1.4387125968933103,0.886334240436554,0.886334240436554,0.0,55.94864654541016,100.0,46702.53515625,0.0,547.6981811523438,1.0,280.9575500488281,283.9945983886719,296.688720703125,299.72576904296875,293.1499938964844,293.1499938964844,281.25,37468.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151569366455078,1.0,0.0,0.0,3.67267656326294,3.672703266143799,9.000335126074788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.03466796875,0.0,1658.42138671875,1895.4371337890625,0.0,2610.761962890625,0.9257163405418396,1.0,0.0,3.0,1.0,0.0
