time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997120,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9076767563819884,0.2757722735404968,0.2486956417560577,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8674716353416443,0.2413683980703354,0.2294225990772247,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.894000768661499,0.2638742923736572,0.1851529330015182,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.829180896282196,0.2093484848737716,0.199325144290924,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7475007176399231,0.1523407399654388,0.6912142634391785,284.9122314453125,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3529968261719,284.9151916503906,1.0,0.3525432348251343,1.0,1.0,0.0,1.0,-1.8650004863739007,1.864997625350952,2.8101048883399926e-06,1.4387125968933103,0.886334240436554,0.886334240436554,0.0,55.94864654541016,100.0,46702.53515625,0.0,547.6981811523438,1.0,280.9575500488281,283.9945983886719,296.688720703125,299.72576904296875,293.1499938964844,293.1499938964844,281.25,37468.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151569366455078,1.0,0.0,0.0,3.67267656326294,3.672703266143799,9.000335126074788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.03466796875,0.0,1658.42138671875,1895.4371337890625,0.0,2610.761962890625,0.9257163405418396,1.0,0.0,3.0,1.0,0.0
17997180,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8559955954551697,0.2776581346988678,0.250504583120346,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8207672834396362,0.2425762265920639,0.2309165745973587,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.843731701374054,0.2652373313903808,0.1862975507974624,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7826637029647827,0.2100899070501327,0.2003759294748306,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.7058132886886597,0.1518612653017044,0.6910932064056396,285.0838317871094,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.34088134765625,285.0836486816406,1.0,0.3671027421951294,1.0,1.0,0.0,1.0,-1.8714519739151,1.8714491128921509,2.828961214618176e-06,1.4436039924621582,1.0,1.0,0.0,70.22676086425781,88.0,46498.71875,0.0,597.6685180664062,1.0,281.2429504394531,284.1597900390625,296.6783752441406,299.6483154296875,293.1499938964844,293.1499938964844,280.95001220703125,32697.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092949986457825,1.0,0.0,0.0,3.8089752197265625,3.80900239944458,9.68076278695662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.35498046875,0.0,1790.6307373046875,1895.4371337890625,0.0,2556.7021484375,0.9532275199890136,1.0,0.0,3.0,1.0,0.0
17997240,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8559955954551697,0.2776581346988678,0.250504583120346,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8207672834396362,0.2425762265920639,0.2309165745973587,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.843731701374054,0.2652373313903808,0.1862975507974624,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7826637029647827,0.2100899070501327,0.2003759294748306,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.7058132886886597,0.1518612653017044,0.6910932064056396,285.0838317871094,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.34088134765625,285.0836486816406,1.0,0.3671027421951294,1.0,1.0,0.0,1.0,-1.8714519739151,1.8714491128921509,2.828961214618176e-06,1.4436039924621582,1.0,1.0,0.0,70.22676086425781,88.0,46498.71875,0.0,597.6685180664062,1.0,281.2429504394531,284.1597900390625,296.6783752441406,299.6483154296875,293.1499938964844,293.1499938964844,280.95001220703125,32697.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092949986457825,1.0,0.0,0.0,3.8089752197265625,3.80900239944458,9.68076278695662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.35498046875,0.0,1790.6307373046875,1895.4371337890625,0.0,2556.7021484375,0.9532275199890136,1.0,0.0,3.0,1.0,0.0
17997300,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8461180329322815,0.2784677445888519,0.2515513300895691,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8111956715583801,0.2431029826402664,0.2316760420799255,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8340335488319397,0.2658275961875915,0.1869226992130279,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7727966904640198,0.2104279845952987,0.2009347230195999,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6958054900169373,0.1515950709581375,0.6909343600273132,284.9413757324219,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3348999023437,284.9222106933594,1.0,0.3706423342227936,1.0,1.0,0.0,1.0,-1.8748559951782229,1.874853253364563,2.83905137621332e-06,1.4462648630142212,0.9594756364822388,0.9594756364822388,0.0,74.21427154541016,88.0,47622.33984375,0.0,612.849853515625,1.0,280.9934387207031,283.97430419921875,296.7650146484375,299.9056396484375,293.1499938964844,293.1499938964844,280.95001220703125,34019.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182491064071655,1.0,0.0,0.0,3.84209656715393,3.8421244621276855,9.849854905041866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.8232421875,0.0,1843.6688232421875,1895.4371337890625,0.0,2639.356201171875,0.9614023566246032,1.0,0.0,3.0,1.0,0.0
17997360,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8413280844688416,0.2789468765258789,0.2521608173847198,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8062534332275391,0.2434029430150985,0.2321219891309738,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8292701840400696,0.2661524415016174,0.1872767210006714,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7679123878479004,0.2105780243873596,0.2012249529361724,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6903595924377441,0.1511751860380172,0.6897125840187073,284.89239501953125,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3263244628906,284.89508056640625,1.0,0.3724628090858459,1.0,1.0,0.0,1.0,-1.8754328489303589,1.8754299879074097,2.840732577169547e-06,1.4466936588287354,0.9112669229507446,0.9112669229507446,0.0,76.32671356201172,76.0,47594.48828125,0.0,620.0147705078125,1.0,280.9561767578125,283.9551086425781,296.7767333984375,299.8853759765625,293.1499938964844,293.1499938964844,280.6499938964844,37372.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226557374000549,1.0,0.0,0.0,3.789935350418091,3.7899632453918457,9.58422219810018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.607421875,0.0,1802.7637939453125,1895.4371337890625,0.0,2680.1904296875,0.9521337747573853,1.0,0.0,3.0,1.0,0.0
17997420,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8417009115219116,0.2799852788448334,0.2530311942100525,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8063125610351562,0.2439717948436737,0.2326471507549286,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8293448090553284,0.2668134272098541,0.1877142190933227,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7677181363105774,0.2108673602342605,0.2014842480421066,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6884517669677734,0.1502971053123474,0.6857777833938599,284.863525390625,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.31085205078125,284.8760070800781,1.0,0.3720294237136841,1.0,1.0,0.0,1.0,-1.873221516609192,1.873218774795532,2.8340214157651644e-06,1.4448556900024414,0.8140050768852234,0.8140050768852234,0.0,76.48654174804688,64.0,47778.1484375,0.0,618.9057006835938,1.0,280.6576843261719,283.9437866210937,296.7955322265625,299.9279479980469,293.1499938964844,293.1499938964844,280.95001220703125,43547.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299700617790222,1.0,0.0,0.0,3.467142343521118,3.467167854309082,8.021150392778509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.44580078125,0.0,1467.458251953125,1895.4371337890625,0.0,2748.1669921875,0.8864555358886719,1.0,0.0,3.0,1.0,0.0
17997480,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8417009115219116,0.2799852788448334,0.2530311942100525,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8063125610351562,0.2439717948436737,0.2326471507549286,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8293448090553284,0.2668134272098541,0.1877142190933227,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7677181363105774,0.2108673602342605,0.2014842480421066,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6884517669677734,0.1502971053123474,0.6857777833938599,284.863525390625,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.31085205078125,284.8760070800781,1.0,0.3720294237136841,1.0,1.0,0.0,1.0,-1.873221516609192,1.873218774795532,2.8340214157651644e-06,1.4448556900024414,0.8140050768852234,0.8140050768852234,0.0,76.48654174804688,64.0,47778.1484375,0.0,618.9057006835938,1.0,280.6576843261719,283.9437866210937,296.7955322265625,299.9279479980469,293.1499938964844,293.1499938964844,280.95001220703125,43547.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299700617790222,1.0,0.0,0.0,3.467142343521118,3.467167854309082,8.021150392778509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.44580078125,0.0,1467.458251953125,1895.4371337890625,0.0,2748.1669921875,0.8864555358886719,1.0,0.0,3.0,1.0,0.0
17997540,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8555317521095276,0.2823628783226013,0.2547239065170288,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8190398216247559,0.2454130500555038,0.2336214631795883,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8421114683151245,0.2685298919677734,0.1886029988527298,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7800995707511902,0.2119487673044204,0.2021365761756897,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6983507871627808,0.1500493586063385,0.6830520629882812,285.028076171875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3077697753906,285.02508544921875,1.0,0.3679408133029938,1.0,1.0,0.0,1.0,-1.8749972581863403,1.8749943971633911,2.8390948045853293e-06,1.4461047649383545,0.9464998245239258,0.9464998245239258,0.0,72.052490234375,52.0,47704.32421875,0.0,606.0513305664062,1.0,280.9416809082031,284.0824279785156,296.7803955078125,299.82354736328125,293.1499938964844,293.1499938964844,280.6499938964844,32545.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817099392414093,1.0,0.0,0.0,3.633265733718872,3.633291244506836,8.808209486232954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.193359375,0.0,1574.900390625,1895.4371337890625,0.0,2628.718505859375,0.9133824706077576,1.0,0.0,3.0,1.0,0.0
17997600,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8555317521095276,0.2823628783226013,0.2547239065170288,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8190398216247559,0.2454130500555038,0.2336214631795883,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8421114683151245,0.2685298919677734,0.1886029988527298,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7800995707511902,0.2119487673044204,0.2021365761756897,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6983507871627808,0.1500493586063385,0.6830520629882812,285.028076171875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3077697753906,285.02508544921875,1.0,0.3679408133029938,1.0,1.0,0.0,1.0,-1.8749972581863403,1.8749943971633911,2.8390948045853293e-06,1.4461047649383545,0.9464998245239258,0.9464998245239258,0.0,72.052490234375,52.0,47704.32421875,0.0,606.0513305664062,1.0,280.9416809082031,284.0824279785156,296.7803955078125,299.82354736328125,293.1499938964844,293.1499938964844,280.6499938964844,32545.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817099392414093,1.0,0.0,0.0,3.633265733718872,3.633291244506836,8.808209486232954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.193359375,0.0,1574.900390625,1895.4371337890625,0.0,2628.718505859375,0.9133824706077576,1.0,0.0,3.0,1.0,0.0
17997660,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8790087699890137,0.283780038356781,0.2560110688209533,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8396295309066772,0.2463886886835098,0.2344424277544021,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.864190399646759,0.2695951461791992,0.1893052756786346,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8014419078826904,0.212656632065773,0.2026791274547577,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.715915322303772,0.1495930850505828,0.6802076101303101,284.892578125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2988586425781,284.90087890625,1.0,0.3614428043365478,1.0,1.0,0.0,1.0,-1.875612139701844,1.875609278678894,2.8409294827724807e-06,1.4465925693511963,0.8366997838020325,0.8366997838020325,0.0,65.22026062011719,40.0,48330.7890625,0.0,584.677001953125,1.0,280.6576538085937,283.9562683105469,296.8876342773437,300.04010009765625,293.1499938964844,293.1499938964844,280.95001220703125,39989.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261504769325256,1.0,0.0,0.0,3.495656728744507,3.4956817626953125,8.153627391038754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.75146484375,0.0,1473.31298828125,1895.4371337890625,0.0,2712.64013671875,0.8885515928268433,1.0,0.0,3.0,1.0,0.0
17997720,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8790087699890137,0.283780038356781,0.2560110688209533,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8396295309066772,0.2463886886835098,0.2344424277544021,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.864190399646759,0.2695951461791992,0.1893052756786346,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8014419078826904,0.212656632065773,0.2026791274547577,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.715915322303772,0.1495930850505828,0.6802076101303101,284.892578125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2988586425781,284.90087890625,1.0,0.3614428043365478,1.0,1.0,0.0,1.0,-1.875612139701844,1.875609278678894,2.8409294827724807e-06,1.4465925693511963,0.8366997838020325,0.8366997838020325,0.0,65.22026062011719,40.0,48330.7890625,0.0,584.677001953125,1.0,280.6576538085937,283.9562683105469,296.8876342773437,300.04010009765625,293.1499938964844,293.1499938964844,280.95001220703125,39989.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261504769325256,1.0,0.0,0.0,3.495656728744507,3.4956817626953125,8.153627391038754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.75146484375,0.0,1473.31298828125,1895.4371337890625,0.0,2712.64013671875,0.8885515928268433,1.0,0.0,3.0,1.0,0.0
17997780,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9173599481582642,0.2859979271888733,0.2574248015880584,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8730502724647522,0.247834637761116,0.2352940738201141,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9001525044441223,0.2712534964084625,0.1900564581155777,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8326222896575928,0.2137863636016845,0.203250452876091,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7413042187690735,0.1494548022747039,0.6773855686187744,285.04498291015625,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2966613769531,285.0408935546875,1.0,0.3532557487487793,1.0,1.0,0.0,1.0,-1.876528143882752,1.8765252828598025,2.8435811145755e-06,1.4472596645355225,0.9750131368637084,0.9750131368637084,0.0,56.61553955078125,28.0,48263.328125,0.0,557.8392944335938,1.0,280.9422302246094,284.0870056152344,296.8833923339844,299.9613647460937,293.1499938964844,293.1499938964844,280.6499938964844,31684.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816423237323761,1.0,0.0,0.0,3.672520399093628,3.672545909881592,8.999568876788544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.46826171875,0.0,1614.6888427734375,1895.4371337890625,0.0,2622.465576171875,0.9216427803039552,1.0,0.0,3.0,1.0,0.0
17997840,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9173599481582642,0.2859979271888733,0.2574248015880584,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8730502724647522,0.247834637761116,0.2352940738201141,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9001525044441223,0.2712534964084625,0.1900564581155777,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8326222896575928,0.2137863636016845,0.203250452876091,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7413042187690735,0.1494548022747039,0.6773855686187744,285.04498291015625,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2966613769531,285.0408935546875,1.0,0.3532557487487793,1.0,1.0,0.0,1.0,-1.876528143882752,1.8765252828598025,2.8435811145755e-06,1.4472596645355225,0.9750131368637084,0.9750131368637084,0.0,56.61553955078125,28.0,48263.328125,0.0,557.8392944335938,1.0,280.9422302246094,284.0870056152344,296.8833923339844,299.9613647460937,293.1499938964844,293.1499938964844,280.6499938964844,31684.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816423237323761,1.0,0.0,0.0,3.672520399093628,3.672545909881592,8.999568876788544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.46826171875,0.0,1614.6888427734375,1895.4371337890625,0.0,2622.465576171875,0.9216427803039552,1.0,0.0,3.0,1.0,0.0
17997900,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9463948011398317,0.2867567539215088,0.2581543922424316,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.897218644618988,0.2483904808759689,0.2357652932405471,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9273830652236938,0.2718478441238403,0.1904605627059936,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8539350628852844,0.2142156511545181,0.2035825699567794,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7596558332443237,0.1493114233016967,0.6762212514877319,284.89068603515625,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2936706542969,284.8741760253906,1.0,0.3487445712089538,1.0,1.0,0.0,1.0,-1.877458453178405,1.8774555921554563,2.846396000677487e-06,1.448023557662964,0.8820416927337646,0.8820416927337646,0.0,51.86798858642578,28.0,49196.63671875,0.0,543.3134155273438,1.0,280.6966247558594,283.90313720703125,296.9744567871094,300.2176513671875,293.1499938964844,293.1499938964844,280.6499938964844,35361.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241405487060547,1.0,0.0,0.0,3.68274998664856,3.6827762126922607,9.049774689628977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.177734375,0.0,1654.6453857421875,1895.4371337890625,0.0,2693.970703125,0.9246450066566468,1.0,0.0,3.0,1.0,0.0
17997960,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.976734220981598,0.2872343361377716,0.2584743499755859,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9281204342842102,0.248750701546669,0.2359781414270401,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9598081707954408,0.2722128629684448,0.1906253397464752,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.880333423614502,0.2144737392663955,0.2036925256252288,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7824328541755676,0.1490325331687927,0.6743003129959106,284.882080078125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28814697265625,284.88946533203125,1.0,0.3439168035984039,1.0,1.0,0.0,1.0,-1.876123547554016,1.876120686531067,2.8424631182133453e-06,1.4470033645629885,0.8500832915306091,0.8500832915306091,0.0,47.14545440673828,31.0,48967.671875,0.0,527.3037109375,1.0,280.6573791503906,283.9320678710937,296.9867858886719,300.1822814941406,293.1499938964844,293.1499938964844,280.95001220703125,39489.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270329833030701,1.0,0.0,0.0,3.5673587322235107,3.567384719848633,8.491548442179919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.876953125,0.0,1550.0721435546875,1895.4371337890625,0.0,2720.84326171875,0.903805375099182,1.0,0.0,3.0,1.0,0.0
17998020,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.2901390790939331,0.2546330690383911,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9649402499198914,0.2500959634780884,0.2369126677513122,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9913218021392822,0.2737382054328918,0.1914116889238357,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9129834175109864,0.2155334055423736,0.2043787240982055,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.809105634689331,0.148864597082138,0.6722208857536316,285.0359191894531,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2884826660156,285.02935791015625,1.0,0.3385146856307983,1.0,1.0,0.0,1.0,-1.865997076034546,1.8659943342208865,2.812176717270632e-06,1.4388623237609863,0.9851030111312866,0.9851030111312866,0.0,42.580108642578125,49.0,48638.484375,0.0,507.5137023925781,1.0,280.9426574707031,284.0666809082031,296.9770202636719,300.0882873535156,293.1499938964844,293.1499938964844,280.6499938964844,31973.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175524473190308,1.0,0.0,0.0,3.726084470748901,3.726110458374024,9.264002187592268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.78857421875,0.0,1681.4761962890625,1895.4371337890625,0.0,2632.9091796875,0.9341481924057008,1.0,0.0,3.0,1.0,0.0
17998080,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.2901390790939331,0.2546330690383911,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9649402499198914,0.2500959634780884,0.2369126677513122,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9913218021392822,0.2737382054328918,0.1914116889238357,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9129834175109864,0.2155334055423736,0.2043787240982055,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.809105634689331,0.148864597082138,0.6722208857536316,285.0359191894531,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2884826660156,285.02935791015625,1.0,0.3385146856307983,1.0,1.0,0.0,1.0,-1.865997076034546,1.8659943342208865,2.812176717270632e-06,1.4388623237609863,0.9851030111312866,0.9851030111312866,0.0,42.580108642578125,49.0,48638.484375,0.0,507.5137023925781,1.0,280.9426574707031,284.0666809082031,296.9770202636719,300.0882873535156,293.1499938964844,293.1499938964844,280.6499938964844,31973.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175524473190308,1.0,0.0,0.0,3.726084470748901,3.726110458374024,9.264002187592268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.78857421875,0.0,1681.4761962890625,1895.4371337890625,0.0,2632.9091796875,0.9341481924057008,1.0,0.0,3.0,1.0,0.0
17998140,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9990000128746032,0.2921755611896515,0.2531936168670654,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9676428437232972,0.2506791353225708,0.2376281470060348,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9934653639793396,0.2743425667285919,0.19198739528656,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9157884120941162,0.2159797549247741,0.2049403637647628,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8102954030036926,0.1486410796642303,0.671622097492218,284.858642578125,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2887268066406,284.8551330566406,1.0,0.3396313190460205,1.0,1.0,0.0,1.0,-1.8717807531356807,1.8717780113220213,2.829162667694618e-06,1.443303465843201,0.8658610582351685,0.8658610582351685,0.0,42.51070022583008,49.0,49539.375,0.0,509.5444946289063,1.0,280.67657470703125,283.882568359375,297.0738220214844,300.3303527832031,293.1499938964844,293.1499938964844,280.6499938964844,37772.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261820673942566,1.0,0.0,0.0,3.692444086074829,3.692471027374268,9.097481097342096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.06103515625,0.0,1684.587158203125,1895.4371337890625,0.0,2712.93359375,0.92865389585495,1.0,0.0,3.0,1.0,0.0
17998200,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.2925589680671692,0.2583352923393249,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9617493748664856,0.2509143948554992,0.2378897368907928,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.98873108625412,0.2745735347270965,0.1921777725219726,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.909552276134491,0.2161478102207183,0.2051386684179306,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8048314452171326,0.1484452784061432,0.6709510684013367,284.8828430175781,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2852478027344,284.8919677734375,1.0,0.341493159532547,1.0,1.0,0.0,1.0,-1.8778735399246216,1.8778706789016724,2.8471320092648966e-06,1.4479900598526,0.8617740273475647,0.8617740273475647,0.0,43.39826202392578,67.0,49556.57421875,0.0,516.50732421875,1.0,280.65679931640625,283.9250183105469,297.07672119140625,300.3019104003906,293.1499938964844,293.1499938964844,280.95001220703125,39406.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273173570632935,1.0,0.0,0.0,3.616233587265015,3.616259813308716,8.725819498067722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.3857421875,0.0,1605.97216796875,1895.4371337890625,0.0,2723.4873046875,0.9149529337882996,1.0,0.0,3.0,1.0,0.0
17998260,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9654663801193236,0.293083131313324,0.2638226747512817,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.912850558757782,0.2521977126598358,0.2391871362924575,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9448988437652588,0.2760119140148163,0.1932149976491928,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8672745227813721,0.2171566933393478,0.2062013149261474,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7662627100944519,0.1482269316911697,0.6707784533500671,285.06298828125,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2777709960937,285.0606384277344,1.0,0.3499043583869934,1.0,1.0,0.0,1.0,-1.888487339019776,1.8884844779968264,2.879096200558706e-06,1.4565138816833496,1.0,1.0,0.0,50.25921249389648,85.0,49619.296875,0.0,545.7568969726562,1.0,280.9429016113281,284.0826110839844,297.07598876953125,300.2370300292969,293.1499938964844,293.1499938964844,280.6499938964844,32160.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188625574111938,1.0,0.0,0.0,3.7788844108581534,3.7789111137390137,9.528411624160072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.068359375,0.0,1748.3514404296875,1895.4371337890625,0.0,2645.034912109375,0.9461491703987122,1.0,0.0,3.0,1.0,0.0
17998320,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9654663801193236,0.293083131313324,0.2638226747512817,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.912850558757782,0.2521977126598358,0.2391871362924575,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9448988437652588,0.2760119140148163,0.1932149976491928,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8672745227813721,0.2171566933393478,0.2062013149261474,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7662627100944519,0.1482269316911697,0.6707784533500671,285.06298828125,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2777709960937,285.0606384277344,1.0,0.3499043583869934,1.0,1.0,0.0,1.0,-1.888487339019776,1.8884844779968264,2.879096200558706e-06,1.4565138816833496,1.0,1.0,0.0,50.25921249389648,85.0,49619.296875,0.0,545.7568969726562,1.0,280.9429016113281,284.0826110839844,297.07598876953125,300.2370300292969,293.1499938964844,293.1499938964844,280.6499938964844,32160.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188625574111938,1.0,0.0,0.0,3.7788844108581534,3.7789111137390137,9.528411624160072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.068359375,0.0,1748.3514404296875,1895.4371337890625,0.0,2645.034912109375,0.9461491703987122,1.0,0.0,3.0,1.0,0.0
17998380,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9052374362945556,0.2934442460536957,0.2647407948970794,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8608753681182861,0.2528487145900726,0.240474447607994,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8871591687202454,0.2766330540180206,0.1941845864057541,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8212515115737915,0.2176177948713302,0.2072812914848327,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.72459876537323,0.1475938111543655,0.6707709431648254,284.8847045898437,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2667236328125,284.88922119140625,1.0,0.3615042865276336,1.0,1.0,0.0,1.0,-1.893389344215393,1.893386483192444,2.8942774861207e-06,1.4606989622116089,0.8910266160964966,0.8910266160964966,0.0,61.529052734375,103.0,50648.421875,0.0,585.5693969726562,1.0,280.6571044921875,283.89959716796875,297.179443359375,300.47711181640625,293.1499938964844,293.1499938964844,280.95001220703125,38134.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305107355117798,1.0,0.0,0.0,3.7292537689208975,3.729280948638916,9.279768846681692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.68359375,0.0,1732.4544677734375,1895.4371337890625,0.0,2753.20068359375,0.9390145540237428,1.0,0.0,3.0,1.0,0.0
17998440,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9052374362945556,0.2934442460536957,0.2647407948970794,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8608753681182861,0.2528487145900726,0.240474447607994,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8871591687202454,0.2766330540180206,0.1941845864057541,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8212515115737915,0.2176177948713302,0.2072812914848327,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.72459876537323,0.1475938111543655,0.6707709431648254,284.8847045898437,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2667236328125,284.88922119140625,1.0,0.3615042865276336,1.0,1.0,0.0,1.0,-1.893389344215393,1.893386483192444,2.8942774861207e-06,1.4606989622116089,0.8910266160964966,0.8910266160964966,0.0,61.529052734375,103.0,50648.421875,0.0,585.5693969726562,1.0,280.6571044921875,283.89959716796875,297.179443359375,300.47711181640625,293.1499938964844,293.1499938964844,280.95001220703125,38134.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305107355117798,1.0,0.0,0.0,3.7292537689208975,3.729280948638916,9.279768846681692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.68359375,0.0,1732.4544677734375,1895.4371337890625,0.0,2753.20068359375,0.9390145540237428,1.0,0.0,3.0,1.0,0.0
17998500,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8808324933052063,0.2940006554126739,0.2652377188205719,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8391768336296082,0.2532651126384735,0.2410031408071518,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8636515140533447,0.2770849168300628,0.1945708990097046,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8001403212547302,0.2179199457168579,0.2077209949493408,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7053069472312927,0.1473002284765243,0.6703694462776184,285.03961181640625,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2633361816406,285.05401611328125,1.0,0.3680833280086517,1.0,1.0,0.0,1.0,-1.8951282501220703,1.8951252698898315,2.899539822465158e-06,1.462088108062744,0.994998037815094,0.994998037815094,0.0,68.21351623535156,103.0,50143.53515625,0.0,608.39111328125,1.0,280.90411376953125,284.0724792480469,297.1383972167969,300.2956237792969,293.1499938964844,293.1499938964844,280.95001220703125,33964.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241275548934937,1.0,0.0,0.0,3.769359588623047,3.769386529922485,9.480438052378304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.361328125,0.0,1750.3583984375,1895.4371337890625,0.0,2693.85009765625,0.9476253986358644,1.0,0.0,3.0,1.0,0.0
17998560,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8606913685798645,0.2948604226112366,0.2661819756031036,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8212700486183167,0.2538676857948303,0.2417857348918914,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8444285988807678,0.2777559757232666,0.1951915025711059,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7813653349876404,0.2183862328529358,0.2083815336227417,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.6875210404396057,0.1471329778432846,0.6707091331481934,285.0705261230469,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.26287841796875,285.07086181640625,1.0,0.3751235008239746,1.0,1.0,0.0,1.0,-1.89914619922638,1.8991432189941408,2.9116677069396246e-06,1.465260624885559,1.0,1.0,0.0,75.19966888427734,91.0,50422.80859375,0.0,633.9275512695312,1.0,280.9431457519531,284.0797119140625,297.17071533203125,300.3846740722656,293.1499938964844,293.1499938964844,280.6499938964844,33243.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221868872642517,1.0,0.0,0.0,3.841596841812134,3.8416247367858887,9.847293540587998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.7666015625,0.0,1836.9046630859373,1895.4371337890625,0.0,2675.841064453125,0.9614278674125672,1.0,0.0,3.0,1.0,0.0
17998620,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8473517298698425,0.2954348921775818,0.2672317922115326,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8087043166160583,0.2543991804122925,0.242720752954483,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8316788673400879,0.2782369554042816,0.195885419845581,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7686522006988525,0.2187396436929702,0.209120288491249,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.674369752407074,0.1464052200317382,0.6691124439239502,284.8868408203125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2537536621094,284.8905334472656,1.0,0.3797551393508911,1.0,1.0,0.0,1.0,-1.9013406038284304,1.901337742805481,2.918558266173932e-06,1.4671735763549805,0.9096968173980712,0.9096968173980712,0.0,80.8547592163086,79.0,51474.00390625,0.0,653.871826171875,1.0,280.65576171875,283.88580322265625,297.2725830078125,300.6235656738281,293.1499938964844,293.1499938964844,280.3500061035156,37865.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331329822540283,1.0,0.0,0.0,3.804750680923462,3.804778814315796,9.659300985731534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.083984375,0.0,1825.55029296875,1895.4371337890625,0.0,2777.629638671875,0.9559317231178284,1.0,0.0,3.0,1.0,0.0
17998680,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8473517298698425,0.2954348921775818,0.2672317922115326,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8087043166160583,0.2543991804122925,0.242720752954483,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8316788673400879,0.2782369554042816,0.195885419845581,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7686522006988525,0.2187396436929702,0.209120288491249,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.674369752407074,0.1464052200317382,0.6691124439239502,284.8868408203125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2537536621094,284.8905334472656,1.0,0.3797551393508911,1.0,1.0,0.0,1.0,-1.9013406038284304,1.901337742805481,2.918558266173932e-06,1.4671735763549805,0.9096968173980712,0.9096968173980712,0.0,80.8547592163086,79.0,51474.00390625,0.0,653.871826171875,1.0,280.65576171875,283.88580322265625,297.2725830078125,300.6235656738281,293.1499938964844,293.1499938964844,280.3500061035156,37865.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331329822540283,1.0,0.0,0.0,3.804750680923462,3.804778814315796,9.659300985731534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.083984375,0.0,1825.55029296875,1895.4371337890625,0.0,2777.629638671875,0.9559317231178284,1.0,0.0,3.0,1.0,0.0
17998740,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8477344512939453,0.2957227826118469,0.2674125730991363,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8091370463371277,0.2546534240245819,0.242933988571167,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.831999659538269,0.2784272730350494,0.1959844976663589,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7689392566680908,0.2188477367162704,0.2091997116804123,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6730347871780396,0.1454702913761139,0.6648761034011841,284.8702392578125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24267578125,284.8819274902344,1.0,0.3787482678890228,1.0,1.0,0.0,1.0,-1.8969422578811648,1.8969392776489256,2.905499286498525e-06,1.4638665914535522,0.820953369140625,0.820953369140625,0.0,80.66873168945312,67.0,51614.06640625,0.0,649.946533203125,1.0,280.3575744628906,283.8856201171875,297.29815673828125,300.6689147949219,293.1499938964844,293.1499938964844,280.6499938964844,43144.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385762572288513,1.0,0.0,0.0,3.490376710891724,3.4904024600982666,8.129014759106212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.93212890625,0.0,1490.0877685546875,1895.4371337890625,0.0,2828.416259765625,0.8914374709129333,1.0,0.0,3.0,1.0,0.0
17998800,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8477344512939453,0.2957227826118469,0.2674125730991363,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8091370463371277,0.2546534240245819,0.242933988571167,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.831999659538269,0.2784272730350494,0.1959844976663589,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7689392566680908,0.2188477367162704,0.2091997116804123,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6730347871780396,0.1454702913761139,0.6648761034011841,284.8702392578125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24267578125,284.8819274902344,1.0,0.3787482678890228,1.0,1.0,0.0,1.0,-1.8969422578811648,1.8969392776489256,2.905499286498525e-06,1.4638665914535522,0.820953369140625,0.820953369140625,0.0,80.66873168945312,67.0,51614.06640625,0.0,649.946533203125,1.0,280.3575744628906,283.8856201171875,297.29815673828125,300.6689147949219,293.1499938964844,293.1499938964844,280.6499938964844,43144.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385762572288513,1.0,0.0,0.0,3.490376710891724,3.4904024600982666,8.129014759106212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.93212890625,0.0,1490.0877685546875,1895.4371337890625,0.0,2828.416259765625,0.8914374709129333,1.0,0.0,3.0,1.0,0.0
17998860,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8608072400093079,0.2973708510398865,0.2684473991394043,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8211263418197632,0.2557791173458099,0.2436076998710632,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8441171050071716,0.2796744108200073,0.196544200181961,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.780848503112793,0.2197276502847671,0.2096623480319976,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6822574734687805,0.1451170891523361,0.6617075204849243,285.0262145996094,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2434387207031,285.0226135253906,1.0,0.3742140829563141,1.0,1.0,0.0,1.0,-1.8964124917984009,1.896409511566162,2.904067287090584e-06,1.463566780090332,0.9489014148712158,0.9489014148712158,0.0,75.9775390625,55.0,51523.3046875,0.0,634.4005737304688,1.0,280.64215087890625,284.0174560546875,297.29620361328125,300.5783996582031,293.1499938964844,293.1499938964844,280.3500061035156,32672.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263276219367981,1.0,0.0,0.0,3.6517181396484375,3.651743650436402,8.897905559024366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.3740234375,0.0,1597.4805908203125,1895.4371337890625,0.0,2714.28662109375,0.917618215084076,1.0,0.0,3.0,1.0,0.0
17998920,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8608072400093079,0.2973708510398865,0.2684473991394043,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8211263418197632,0.2557791173458099,0.2436076998710632,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8441171050071716,0.2796744108200073,0.196544200181961,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.780848503112793,0.2197276502847671,0.2096623480319976,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6822574734687805,0.1451170891523361,0.6617075204849243,285.0262145996094,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2434387207031,285.0226135253906,1.0,0.3742140829563141,1.0,1.0,0.0,1.0,-1.8964124917984009,1.896409511566162,2.904067287090584e-06,1.463566780090332,0.9489014148712158,0.9489014148712158,0.0,75.9775390625,55.0,51523.3046875,0.0,634.4005737304688,1.0,280.64215087890625,284.0174560546875,297.29620361328125,300.5783996582031,293.1499938964844,293.1499938964844,280.3500061035156,32672.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263276219367981,1.0,0.0,0.0,3.6517181396484375,3.651743650436402,8.897905559024366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.3740234375,0.0,1597.4805908203125,1895.4371337890625,0.0,2714.28662109375,0.917618215084076,1.0,0.0,3.0,1.0,0.0
