time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998980,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8824955224990845,0.297982394695282,0.2690215706825256,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8402644395828247,0.2563996315002441,0.2440942972898483,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8645734786987305,0.280224084854126,0.1968888491392135,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8007358312606812,0.2201927304267883,0.2099768072366714,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6986610293388367,0.1445467621088028,0.6583146452903748,284.8948669433594,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2374267578125,284.9032287597656,1.0,0.3673446178436279,1.0,1.0,0.0,1.0,-1.8944079875946045,1.8944051265716555,2.898382945204503e-06,1.4622400999069214,0.8404279947280884,0.8404279947280884,0.0,68.9874267578125,43.0,52082.69921875,0.0,610.3585205078125,1.0,280.3575744628906,283.898681640625,297.4002990722656,300.7900085449219,293.1499938964844,293.1499938964844,280.6499938964844,39944.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344191312789917,1.0,0.0,0.0,3.509774684906006,3.50979995727539,8.219620326599397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.80029296875,0.0,1488.583740234375,1895.4371337890625,0.0,2789.620361328125,0.8918073177337646,1.0,0.0,3.0,1.0,0.0
17999040,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8824955224990845,0.297982394695282,0.2690215706825256,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8402644395828247,0.2563996315002441,0.2440942972898483,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8645734786987305,0.280224084854126,0.1968888491392135,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8007358312606812,0.2201927304267883,0.2099768072366714,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6986610293388367,0.1445467621088028,0.6583146452903748,284.8948669433594,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2374267578125,284.9032287597656,1.0,0.3673446178436279,1.0,1.0,0.0,1.0,-1.8944079875946045,1.8944051265716555,2.898382945204503e-06,1.4622400999069214,0.8404279947280884,0.8404279947280884,0.0,68.9874267578125,43.0,52082.69921875,0.0,610.3585205078125,1.0,280.3575744628906,283.898681640625,297.4002990722656,300.7900085449219,293.1499938964844,293.1499938964844,280.6499938964844,39944.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344191312789917,1.0,0.0,0.0,3.509774684906006,3.50979995727539,8.219620326599397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.80029296875,0.0,1488.583740234375,1895.4371337890625,0.0,2789.620361328125,0.8918073177337646,1.0,0.0,3.0,1.0,0.0
17999100,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8972000479698181,0.2986273765563965,0.2692215740680694,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8533003330230713,0.2568913996219635,0.2442591339349746,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8786566853523254,0.2807375490665436,0.1969988346099853,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8136791586875916,0.2205828130245208,0.2100638598203659,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7096914649009705,0.1443652510643005,0.6563427448272705,285.03765869140625,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2367858886719,285.04840087890625,1.0,0.3632298409938812,1.0,1.0,0.0,1.0,-1.892712473869324,1.8927096128463743,2.8933816338394536e-06,1.46097731590271,0.9393787384033204,0.9393787384033204,0.0,64.87706756591797,43.0,51684.453125,0.0,595.8718872070312,1.0,280.5989990234375,284.04656982421875,297.366455078125,300.619384765625,293.1499938964844,293.1499938964844,280.6499938964844,33762.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272978663444519,1.0,0.0,0.0,3.574601173400879,3.574625968933105,8.526062060809636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.29443359375,0.0,1516.39306640625,1895.4371337890625,0.0,2723.30615234375,0.9034554362297058,1.0,0.0,3.0,1.0,0.0
17999160,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9174678325653076,0.2994420528411865,0.2697494924068451,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8708375692367554,0.2575190961360931,0.2446331083774566,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8973569869995117,0.2814012765884399,0.197300910949707,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8294672966003418,0.2210969030857086,0.2103326618671417,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7231490612030029,0.1442893892526626,0.654977023601532,285.03875732421875,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.23809814453125,285.0345764160156,1.0,0.358843982219696,1.0,1.0,0.0,1.0,-1.892839789390564,1.8928368091583248,2.89386980512063e-06,1.4611523151397705,0.9723078012466432,0.9723078012466432,0.0,60.26052474975586,31.0,52002.4140625,0.0,581.085693359375,1.0,280.6422424316406,284.0220642089844,297.4036560058594,300.71697998046875,293.1499938964844,293.1499938964844,280.3500061035156,31921.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82501220703125,1.0,0.0,0.0,3.68135404586792,3.681379556655884,9.042914825840852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.3427734375,0.0,1627.01025390625,1895.4371337890625,0.0,2702.065185546875,0.9238633513450624,1.0,0.0,3.0,1.0,0.0
17999220,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9706310033798218,0.2998766005039215,0.2700828611850738,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9186784625053406,0.2580943703651428,0.2449921816587448,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.950103521347046,0.2818610370159149,0.1975194364786148,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8712253570556641,0.221543937921524,0.2105448991060257,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7570444345474243,0.1437609791755676,0.6513662338256836,284.8843688964844,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2318725585937,284.89227294921875,1.0,0.3492244482040405,1.0,1.0,0.0,1.0,-1.889857172966004,1.8898543119430544,2.885220283133094e-06,1.4590284824371338,0.8499361872673035,0.8499361872673035,0.0,50.724571228027344,34.0,52609.73828125,0.0,548.26513671875,1.0,280.3572082519531,283.8793640136719,297.50201416015625,300.9284973144531,293.1499938964844,293.1499938964844,280.6499938964844,39633.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342970609664917,1.0,0.0,0.0,3.5639188289642334,3.5639445781707764,8.475179242850572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.32470703125,0.0,1547.199951171875,1895.4371337890625,0.0,2788.482177734375,0.9033634066581726,1.0,0.0,3.0,1.0,0.0
17999280,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9706310033798218,0.2998766005039215,0.2700828611850738,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9186784625053406,0.2580943703651428,0.2449921816587448,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.950103521347046,0.2818610370159149,0.1975194364786148,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8712253570556641,0.221543937921524,0.2105448991060257,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7570444345474243,0.1437609791755676,0.6513662338256836,284.8843688964844,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2318725585937,284.89227294921875,1.0,0.3492244482040405,1.0,1.0,0.0,1.0,-1.889857172966004,1.8898543119430544,2.885220283133094e-06,1.4590284824371338,0.8499361872673035,0.8499361872673035,0.0,50.724571228027344,34.0,52609.73828125,0.0,548.26513671875,1.0,280.3572082519531,283.8793640136719,297.50201416015625,300.9284973144531,293.1499938964844,293.1499938964844,280.6499938964844,39633.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342970609664917,1.0,0.0,0.0,3.5639188289642334,3.5639445781707764,8.475179242850572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.32470703125,0.0,1547.199951171875,1895.4371337890625,0.0,2788.482177734375,0.9033634066581726,1.0,0.0,3.0,1.0,0.0
17999340,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9960528016090392,0.3008043169975281,0.2704485952854156,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.95119047164917,0.2588420212268829,0.245335042476654,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.979415774345398,0.282628983259201,0.1977517008781433,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8985297679901123,0.2221520990133285,0.2107815742492675,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7790905833244324,0.1435608863830566,0.6491149663925171,285.051513671875,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2318725585937,285.0501708984375,1.0,0.3451153337955475,1.0,1.0,0.0,1.0,-1.888562560081482,1.8885596990585327,2.881380396502209e-06,1.4580423831939695,0.9762609601020812,0.9762609601020812,0.0,46.312408447265625,34.0,52350.71875,0.0,533.1752319335938,1.0,280.62811279296875,284.0335998535156,297.4750366210937,300.79022216796875,293.1499938964844,293.1499938964844,280.6499938964844,32229.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825615406036377,1.0,0.0,0.0,3.676161766052246,3.676187515258789,9.0174245315211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.2861328125,0.0,1623.136474609375,1895.4371337890625,0.0,2707.66845703125,0.9239558577537536,1.0,0.0,3.0,1.0,0.0
17999400,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.3012785613536834,0.2688100934028625,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9593069553375244,0.2591713964939117,0.2456139177083969,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9861323237419128,0.2829661667346954,0.1979680955410003,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9059070944786072,0.2224239706993103,0.2110045552253723,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7849491834640503,0.1435149908065796,0.6487226486206055,285.0388488769531,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2326354980469,285.0341186523437,1.0,0.3439068496227264,1.0,1.0,0.0,1.0,-1.8868420124053955,1.8868391513824463,2.876467988244258e-06,1.4568644762039185,0.9856498837471008,0.9856498837471008,0.0,45.28840637207031,52.0,52464.9453125,0.0,528.7399291992188,1.0,280.6427307128906,284.0140686035156,297.50048828125,300.84600830078125,293.1499938964844,293.1499938964844,280.3500061035156,32021.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250778317451477,1.0,0.0,0.0,3.7244081497192383,3.72443437576294,9.255668942387274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.7529296875,0.0,1679.7896728515625,1895.4371337890625,0.0,2702.674560546875,0.9337291121482848,1.0,0.0,3.0,1.0,0.0
17999460,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9942514896392822,0.3018938899040222,0.2718602120876312,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9482788443565368,0.25968137383461,0.246356263756752,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9767658710479736,0.2833294570446014,0.1984494626522064,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8959013819694519,0.222818836569786,0.2116130590438842,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7749992609024048,0.1429702490568161,0.6471447944641113,284.8859558105469,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2273254394531,284.8940734863281,1.0,0.3466585278511047,1.0,1.0,0.0,1.0,-1.890798091888428,1.8907952308654783,2.8883337108709384e-06,1.4599734544754028,0.8630470037460327,0.8630470037460327,0.0,46.937477111816406,70.0,53243.9296875,0.0,536.7760009765625,1.0,280.35693359375,283.8715209960937,297.5973205566406,301.0593566894531,293.1499938964844,293.1499938964844,280.6499938964844,39305.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342788815498352,1.0,0.0,0.0,3.615300416946411,3.615326642990112,8.721316930859757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.400390625,0.0,1604.1265869140625,1895.4371337890625,0.0,2788.31298828125,0.9147593379020692,1.0,0.0,3.0,1.0,0.0
17999520,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9942514896392822,0.3018938899040222,0.2718602120876312,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9482788443565368,0.25968137383461,0.246356263756752,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9767658710479736,0.2833294570446014,0.1984494626522064,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8959013819694519,0.222818836569786,0.2116130590438842,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7749992609024048,0.1429702490568161,0.6471447944641113,284.8859558105469,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2273254394531,284.8940734863281,1.0,0.3466585278511047,1.0,1.0,0.0,1.0,-1.890798091888428,1.8907952308654783,2.8883337108709384e-06,1.4599734544754028,0.8630470037460327,0.8630470037460327,0.0,46.937477111816406,70.0,53243.9296875,0.0,536.7760009765625,1.0,280.35693359375,283.8715209960937,297.5973205566406,301.0593566894531,293.1499938964844,293.1499938964844,280.6499938964844,39305.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342788815498352,1.0,0.0,0.0,3.615300416946411,3.615326642990112,8.721316930859757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.400390625,0.0,1604.1265869140625,1895.4371337890625,0.0,2788.31298828125,0.9147593379020692,1.0,0.0,3.0,1.0,0.0
17999580,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9537869691848756,0.3027273714542389,0.2725733816623688,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9018131494522096,0.2606495916843414,0.2473794221878051,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9315474033355712,0.2842949628829956,0.1991726458072662,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8566016554832458,0.2235966622829437,0.2124820500612259,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7408679723739624,0.1426289528608322,0.6465131640434265,285.0496826171875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2261047363281,285.0465393066406,1.0,0.3544818460941314,1.0,1.0,0.0,1.0,-1.894189953804016,1.894187092781067,2.898448201449355e-06,1.4625812768936155,1.0,1.0,0.0,54.25894546508789,88.0,53191.109375,0.0,562.6983032226562,1.0,280.64306640625,284.0162353515625,297.5982360839844,300.9857177734375,293.1499938964844,293.1499938964844,280.3500061035156,32095.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825721263885498,1.0,0.0,0.0,3.771822929382324,3.771849632263184,9.492834465163468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.6494140625,0.0,1738.9976806640625,1895.4371337890625,0.0,2708.65185546875,0.9447808861732484,1.0,0.0,3.0,1.0,0.0
17999640,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9537869691848756,0.3027273714542389,0.2725733816623688,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9018131494522096,0.2606495916843414,0.2473794221878051,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9315474033355712,0.2842949628829956,0.1991726458072662,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8566016554832458,0.2235966622829437,0.2124820500612259,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7408679723739624,0.1426289528608322,0.6465131640434265,285.0496826171875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2261047363281,285.0465393066406,1.0,0.3544818460941314,1.0,1.0,0.0,1.0,-1.894189953804016,1.894187092781067,2.898448201449355e-06,1.4625812768936155,1.0,1.0,0.0,54.25894546508789,88.0,53191.109375,0.0,562.6983032226562,1.0,280.64306640625,284.0162353515625,297.5982360839844,300.9857177734375,293.1499938964844,293.1499938964844,280.3500061035156,32095.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825721263885498,1.0,0.0,0.0,3.771822929382324,3.771849632263184,9.492834465163468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.6494140625,0.0,1738.9976806640625,1895.4371337890625,0.0,2708.65185546875,0.9447808861732484,1.0,0.0,3.0,1.0,0.0
17999700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9271140098571776,0.3028521537780761,0.27310910820961,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.879205584526062,0.2609425485134125,0.2480047345161438,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9055402278900146,0.2845185399055481,0.1996176242828369,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8365549445152283,0.2238222956657409,0.2130234837532043,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7235517501831055,0.1423581093549728,0.646644651889801,284.8946838378906,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2236633300781,284.8787536621094,1.0,0.3597808182239532,1.0,1.0,0.0,1.0,-1.896928787231445,1.896925926208496,2.9067466584820068e-06,1.4647696018218994,0.914037585258484,0.914037585258484,0.0,59.33015441894531,88.0,54208.1640625,0.0,581.016357421875,1.0,280.3952941894531,283.83026123046875,297.6842346191406,301.2450256347656,293.1499938964844,293.1499938964844,280.3500061035156,35174.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833153486251831,1.0,0.0,0.0,3.7870826721191406,3.787110090255737,9.569799885866814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.3671875,0.0,1782.07373046875,1895.4371337890625,0.0,2777.820556640625,0.9485658407211304,1.0,0.0,3.0,1.0,0.0
17999760,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9003018736839294,0.3026559054851532,0.2732447683811188,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8566216230392456,0.2610043287277221,0.2483759075403213,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8814824223518372,0.2844694554805755,0.1998214870691299,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8164701461791992,0.2238423526287078,0.2133484035730362,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7046149373054504,0.1419303119182586,0.6461229920387268,284.87994384765625,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2182922363281,284.8863525390625,1.0,0.3656692802906036,1.0,1.0,0.0,1.0,-1.897547960281372,1.8975450992584229,2.908660007960861e-06,1.46528959274292,0.8788233995437622,0.8788233995437622,0.0,65.40451049804688,106.0,54076.17578125,0.0,601.0862426757812,1.0,280.356689453125,283.8494567871094,297.69610595703125,301.2135314941406,293.1499938964844,293.1499938964844,280.6499938964844,38808.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357701301574707,1.0,0.0,0.0,3.694507837295532,3.69453501701355,9.10765322714724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.51611328125,0.0,1694.941162109375,1895.4371337890625,0.0,2802.22216796875,0.931821584701538,1.0,0.0,3.0,1.0,0.0
17999820,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8591647744178772,0.3034592270851135,0.2741649150848388,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8203260898590088,0.2617956399917602,0.2494642734527588,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8423469662666321,0.28522390127182,0.2005654424428939,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7795107960700989,0.2244516611099243,0.2142922282218933,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6700441837310791,0.1414257436990738,0.6458812952041626,285.0577392578125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2168884277344,285.05645751953125,1.0,0.378894031047821,1.0,1.0,0.0,1.0,-1.9016916751861568,1.9016886949539185,2.921092118413071e-06,1.468491554260254,1.0,1.0,0.0,78.9962158203125,94.0,53920.984375,0.0,648.121826171875,1.0,280.643310546875,284.0155029296875,297.69354248046875,301.12896728515625,293.1499938964844,293.1499938964844,280.3500061035156,32900.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274554014205933,1.0,0.0,0.0,3.822383165359497,3.8224105834960938,9.74903628048196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.39453125,0.0,1809.394775390625,1895.4371337890625,0.0,2724.770751953125,0.9566666483879088,1.0,0.0,3.0,1.0,0.0
17999880,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8591647744178772,0.3034592270851135,0.2741649150848388,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8203260898590088,0.2617956399917602,0.2494642734527588,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8423469662666321,0.28522390127182,0.2005654424428939,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7795107960700989,0.2244516611099243,0.2142922282218933,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6700441837310791,0.1414257436990738,0.6458812952041626,285.0577392578125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2168884277344,285.05645751953125,1.0,0.378894031047821,1.0,1.0,0.0,1.0,-1.9016916751861568,1.9016886949539185,2.921092118413071e-06,1.468491554260254,1.0,1.0,0.0,78.9962158203125,94.0,53920.984375,0.0,648.121826171875,1.0,280.643310546875,284.0155029296875,297.69354248046875,301.12896728515625,293.1499938964844,293.1499938964844,280.3500061035156,32900.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274554014205933,1.0,0.0,0.0,3.822383165359497,3.8224105834960938,9.74903628048196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.39453125,0.0,1809.394775390625,1895.4371337890625,0.0,2724.770751953125,0.9566666483879088,1.0,0.0,3.0,1.0,0.0
17999940,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8461335301399231,0.3032519221305847,0.2745366394519806,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8083367347717285,0.2620496451854706,0.250138521194458,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8301607370376587,0.2852804064750671,0.2009632885456085,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7674991488456726,0.2246029525995254,0.2148403227329254,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6582152843475342,0.1406368315219879,0.6439801454544067,284.8814697265625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.20916748046875,284.8862609863281,1.0,0.3831667304039001,1.0,1.0,0.0,1.0,-1.901808738708496,1.9018058776855469,2.921586883530836e-06,1.468683123588562,0.8950082063674927,0.8950082063674927,0.0,84.58245086669922,82.0,54827.71484375,0.0,666.2970581054688,1.0,280.3568115234375,283.83660888671875,297.78839111328125,301.3551330566406,293.1499938964844,293.1499938964844,280.6499938964844,38462.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372796773910522,1.0,0.0,0.0,3.7616724967956543,3.76170015335083,9.441809538657252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.48974609375,0.0,1775.419189453125,1895.4371337890625,0.0,2816.310302734375,0.946671426296234,1.0,0.0,3.0,1.0,0.0
18000000,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8461335301399231,0.3032519221305847,0.2745366394519806,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8083367347717285,0.2620496451854706,0.250138521194458,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8301607370376587,0.2852804064750671,0.2009632885456085,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7674991488456726,0.2246029525995254,0.2148403227329254,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6582152843475342,0.1406368315219879,0.6439801454544067,284.8814697265625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.20916748046875,284.8862609863281,1.0,0.3831667304039001,1.0,1.0,0.0,1.0,-1.901808738708496,1.9018058776855469,2.921586883530836e-06,1.468683123588562,0.8950082063674927,0.8950082063674927,0.0,84.58245086669922,82.0,54827.71484375,0.0,666.2970581054688,1.0,280.3568115234375,283.83660888671875,297.78839111328125,301.3551330566406,293.1499938964844,293.1499938964844,280.6499938964844,38462.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372796773910522,1.0,0.0,0.0,3.7616724967956543,3.76170015335083,9.441809538657252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.48974609375,0.0,1775.419189453125,1895.4371337890625,0.0,2816.310302734375,0.946671426296234,1.0,0.0,3.0,1.0,0.0
18000060,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8484727740287781,0.30418661236763,0.274914801120758,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8109717965126038,0.2631458938121795,0.2507927417755127,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.832566499710083,0.2863295674324035,0.201376736164093,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.769999623298645,0.225539743900299,0.2153679728507995,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6590991616249084,0.1404809206724167,0.6418483853340149,285.0625305175781,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2112731933594,285.06231689453125,1.0,0.3820883333683014,1.0,1.0,0.0,1.0,-1.9016122817993164,1.9016093015670776,2.920879524026532e-06,1.468448519706726,1.0,1.0,0.0,83.7066879272461,70.0,54467.37890625,0.0,663.3135375976562,1.0,280.64373779296875,284.01397705078125,297.7831726074219,301.25653076171875,293.1499938964844,293.1499938964844,280.3500061035156,33592.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286610245704651,1.0,0.0,0.0,3.862248182296753,3.862276315689087,9.953449762178934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.7822265625,0.0,1866.61376953125,1895.4371337890625,0.0,2735.984375,0.9663430452346802,1.0,0.0,3.0,1.0,0.0
18000120,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8484727740287781,0.30418661236763,0.274914801120758,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8109717965126038,0.2631458938121795,0.2507927417755127,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.832566499710083,0.2863295674324035,0.201376736164093,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.769999623298645,0.225539743900299,0.2153679728507995,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6590991616249084,0.1404809206724167,0.6418483853340149,285.0625305175781,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2112731933594,285.06231689453125,1.0,0.3820883333683014,1.0,1.0,0.0,1.0,-1.9016122817993164,1.9016093015670776,2.920879524026532e-06,1.468448519706726,1.0,1.0,0.0,83.7066879272461,70.0,54467.37890625,0.0,663.3135375976562,1.0,280.64373779296875,284.01397705078125,297.7831726074219,301.25653076171875,293.1499938964844,293.1499938964844,280.3500061035156,33592.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286610245704651,1.0,0.0,0.0,3.862248182296753,3.862276315689087,9.953449762178934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.7822265625,0.0,1866.61376953125,1895.4371337890625,0.0,2735.984375,0.9663430452346802,1.0,0.0,3.0,1.0,0.0
18000180,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8614446520805359,0.3045879602432251,0.2753561437129974,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8236441612243652,0.2642910182476043,0.2517765462398529,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8452448844909668,0.2872611582279205,0.2019968628883361,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7829312682151794,0.2266197204589843,0.2162572294473648,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6694157123565674,0.1406810283660888,0.6417729258537292,284.8851318359375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2123413085937,284.8900451660156,1.0,0.3777593970298767,1.0,1.0,0.0,1.0,-1.90504789352417,1.9050449132919312,2.931291874119779e-06,1.4711612462997437,0.9076244235038756,0.9076244235038756,0.0,78.6755142211914,58.0,55467.53515625,0.0,649.6152954101562,1.0,280.355712890625,283.8315734863281,297.8755798339844,301.4818115234375,293.1499938964844,293.1499938964844,280.04998779296875,38248.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381263017654419,1.0,0.0,0.0,3.809154748916626,3.809183120727539,9.681675692263525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.990234375,0.0,1834.209228515625,1895.4371337890625,0.0,2824.21435546875,0.9573106169700624,1.0,0.0,3.0,1.0,0.0
18000240,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8614446520805359,0.3045879602432251,0.2753561437129974,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8236441612243652,0.2642910182476043,0.2517765462398529,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8452448844909668,0.2872611582279205,0.2019968628883361,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7829312682151794,0.2266197204589843,0.2162572294473648,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6694157123565674,0.1406810283660888,0.6417729258537292,284.8851318359375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2123413085937,284.8900451660156,1.0,0.3777593970298767,1.0,1.0,0.0,1.0,-1.90504789352417,1.9050449132919312,2.931291874119779e-06,1.4711612462997437,0.9076244235038756,0.9076244235038756,0.0,78.6755142211914,58.0,55467.53515625,0.0,649.6152954101562,1.0,280.355712890625,283.8315734863281,297.8755798339844,301.4818115234375,293.1499938964844,293.1499938964844,280.04998779296875,38248.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381263017654419,1.0,0.0,0.0,3.809154748916626,3.809183120727539,9.681675692263525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.990234375,0.0,1834.209228515625,1895.4371337890625,0.0,2824.21435546875,0.9573106169700624,1.0,0.0,3.0,1.0,0.0
18000300,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8708488941192627,0.3046708405017853,0.2753172814846039,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8324481844902039,0.2648379504680633,0.2521544694900512,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.8544521927833557,0.2876747846603393,0.2021868973970413,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.7922122478485107,0.2271573096513748,0.2166213095188141,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.6771479249000549,0.1408278942108154,0.6416954398155212,284.7940673828125,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2123718261719,284.7898864746094,1.0,0.3746873438358307,1.0,1.0,0.0,1.0,-1.90602707862854,1.9060242176055908,2.934243411800708e-06,1.4719202518463137,0.8137050867080688,0.8137050867080688,0.0,75.2573471069336,58.0,56001.1484375,0.0,639.262451171875,1.0,280.096923828125,283.7248229980469,297.9129943847656,301.63104248046875,293.1499938964844,293.1499938964844,280.04998779296875,42822.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434756994247437,1.0,0.0,0.0,3.6863160133361816,3.686343669891357,9.067309179044968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.3701171875,0.0,1715.3192138671875,1895.4371337890625,0.0,2874.20556640625,0.93008953332901,1.0,0.0,3.0,1.0,0.0
18000360,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8827470541000366,0.3049228489398956,0.2752562463283539,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8434339165687561,0.2655050158500671,0.2525315284729004,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8661279082298279,0.2882291972637176,0.2023723721504211,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8037000298500061,0.2278081476688385,0.2169921100139618,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6869257688522339,0.1410724967718124,0.6417295932769775,284.8808898925781,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2134704589844,284.8919982910156,1.0,0.3711650967597961,1.0,1.0,0.0,1.0,-1.9071142673492432,1.9071112871170044,2.9375053145486163e-06,1.472750902175903,0.8306230902671814,0.8306230902671814,0.0,71.34391021728516,46.0,55734.19921875,0.0,627.3712158203125,1.0,280.05780029296875,283.84033203125,297.89764404296875,301.5274658203125,293.1499938964844,293.1499938964844,280.3500061035156,42414.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427034020423889,1.0,0.0,0.0,3.516696214675904,3.5167219638824463,8.252071665992844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.0087890625,0.0,1514.0791015625,1895.4371337890625,0.0,2866.9833984375,0.8968542814254761,1.0,0.0,3.0,1.0,0.0
18000420,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9212891459465028,0.3067841827869415,0.27625572681427,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8781557083129883,0.26779904961586,0.2540643215179443,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.902779757976532,0.2904478013515472,0.2034310400485992,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8358761668205261,0.2299787253141403,0.2184297144412994,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7164188027381897,0.1422448307275772,0.6442634463310242,285.0347900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2265014648437,285.0313415527344,1.0,0.3633772730827331,1.0,1.0,0.0,1.0,-1.9161897897720337,1.916186809539795,2.9649440875800792e-06,1.4797751903533936,0.9631089568138124,0.9631089568138124,0.0,61.802059173583984,34.0,55846.40625,0.0,603.025634765625,1.0,280.3424377441406,283.96881103515625,297.8981018066406,301.45233154296875,293.1499938964844,293.1499938964844,280.04998779296875,32474.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325210213661194,1.0,0.0,0.0,3.683845281600952,3.683871030807495,9.055158329829284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.4658203125,0.0,1634.1654052734375,1895.4371337890625,0.0,2771.926025390625,0.9248092174530028,1.0,0.0,3.0,1.0,0.0
18000480,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9212891459465028,0.3067841827869415,0.27625572681427,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8781557083129883,0.26779904961586,0.2540643215179443,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.902779757976532,0.2904478013515472,0.2034310400485992,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8358761668205261,0.2299787253141403,0.2184297144412994,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7164188027381897,0.1422448307275772,0.6442634463310242,285.0347900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2265014648437,285.0313415527344,1.0,0.3633772730827331,1.0,1.0,0.0,1.0,-1.9161897897720337,1.916186809539795,2.9649440875800792e-06,1.4797751903533936,0.9631089568138124,0.9631089568138124,0.0,61.802059173583984,34.0,55846.40625,0.0,603.025634765625,1.0,280.3424377441406,283.96881103515625,297.8981018066406,301.45233154296875,293.1499938964844,293.1499938964844,280.04998779296875,32474.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325210213661194,1.0,0.0,0.0,3.683845281600952,3.683871030807495,9.055158329829284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.4658203125,0.0,1634.1654052734375,1895.4371337890625,0.0,2771.926025390625,0.9248092174530028,1.0,0.0,3.0,1.0,0.0
18000540,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.967135727405548,0.3074926733970642,0.2768962383270263,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9206157326698304,0.2693178355693817,0.2553388178348541,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9492751955986024,0.2917414307594299,0.2042583525180816,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8731186389923096,0.2314755618572235,0.2196543216705322,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7467372417449951,0.1431391090154647,0.6470359563827515,284.8763122558594,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2314147949219,284.8839416503906,1.0,0.3566162288188934,1.0,1.0,0.0,1.0,-1.924286246299744,1.9242832660675049,2.9896934847784e-06,1.4861445426940918,0.8499712944030762,0.8499712944030762,0.0,53.567413330078125,34.0,56644.10546875,0.0,582.0104370117188,1.0,280.06512451171875,283.81817626953125,297.9895935058594,301.686279296875,293.1499938964844,293.1499938964844,280.04998779296875,39465.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413339257240295,1.0,0.0,0.0,3.598832845687866,3.5988588333129883,8.642047077955795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.74609375,0.0,1586.1251220703125,1895.4371337890625,0.0,2854.180419921875,0.9099804759025574,1.0,0.0,3.0,1.0,0.0
18000600,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9788252115249634,0.307653546333313,0.2769270241260528,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9346002340316772,0.269689530134201,0.2555849552154541,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9624144434928894,0.2920547425746918,0.204395055770874,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8847408294677734,0.2318444103002548,0.2199003398418426,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7560739517211914,0.1433642357587814,0.6475840210914612,284.90167236328125,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2314147949219,284.9095764160156,1.0,0.3548415601253509,1.0,1.0,0.0,1.0,-1.92573630809784,1.9257333278656008,2.9941224966023583e-06,1.487274169921875,0.8587542772293091,0.8587542772293091,0.0,51.50776672363281,37.0,56691.796875,0.0,576.3096923828125,1.0,280.0572509765625,283.8436584472656,297.98760986328125,301.6692810058594,293.1499938964844,293.1499938964844,280.3500061035156,39103.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415464758872986,1.0,0.0,0.0,3.573645830154419,3.573671817779541,8.521505492353754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.888671875,0.0,1554.43505859375,1895.4371337890625,0.0,2856.167236328125,0.9054384827613832,1.0,0.0,3.0,1.0,0.0
18000660,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.3102782070636749,0.2689548432826996,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9743912816047668,0.2721846401691437,0.2575406432151794,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9959859251976012,0.2944706976413727,0.2057051062583923,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.922925353050232,0.2342525273561477,0.2217963635921478,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7865362763404846,0.1448998153209686,0.6528827548027039,285.04278564453125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2441711425781,285.0349426269531,1.0,0.3505725264549255,1.0,1.0,0.0,1.0,-1.927764058113098,1.92776107788086,2.9977634312672308e-06,1.4870730638504028,0.9947469234466552,0.9947469234466552,0.0,46.25422286987305,55.0,56621.42578125,0.0,560.8110961914062,1.0,280.3425598144531,283.96112060546875,297.983642578125,301.5987243652344,293.1499938964844,293.1499938964844,280.04998779296875,31878.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346006870269775,1.0,0.0,0.0,3.7447450160980233,3.744771480560303,9.357025305689604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.169921875,0.0,1703.6680908203125,1895.4371337890625,0.0,2791.3134765625,0.9383798241615297,1.0,0.0,3.0,1.0,0.0
18000720,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.3102782070636749,0.2689548432826996,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9743912816047668,0.2721846401691437,0.2575406432151794,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9959859251976012,0.2944706976413727,0.2057051062583923,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.922925353050232,0.2342525273561477,0.2217963635921478,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7865362763404846,0.1448998153209686,0.6528827548027039,285.04278564453125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2441711425781,285.0349426269531,1.0,0.3505725264549255,1.0,1.0,0.0,1.0,-1.927764058113098,1.92776107788086,2.9977634312672308e-06,1.4870730638504028,0.9947469234466552,0.9947469234466552,0.0,46.25422286987305,55.0,56621.42578125,0.0,560.8110961914062,1.0,280.3425598144531,283.96112060546875,297.983642578125,301.5987243652344,293.1499938964844,293.1499938964844,280.04998779296875,31878.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346006870269775,1.0,0.0,0.0,3.7447450160980233,3.744771480560303,9.357025305689604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.169921875,0.0,1703.6680908203125,1895.4371337890625,0.0,2791.3134765625,0.9383798241615297,1.0,0.0,3.0,1.0,0.0
18000780,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.3136427998542785,0.2716758549213409,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9737462997436525,0.2741760015487671,0.2595987319946289,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.995097279548645,0.2960561215877533,0.2070401012897491,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9225969910621644,0.2362497299909591,0.22383514046669,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7865155935287476,0.146269753575325,0.6594374775886536,284.8966369628906,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2533264160156,284.9050598144531,1.0,0.3545681536197662,1.0,1.0,0.0,1.0,-1.946449279785156,1.946446180343628,3.05754679175152e-06,1.5032401084899902,0.8792924284934998,0.8792924284934998,0.0,47.20531463623047,73.0,57738.1015625,0.0,577.1510009765625,1.0,280.05731201171875,283.8260803222656,298.0590515136719,301.8026428222656,293.1499938964844,293.1499938964844,280.3500061035156,38552.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441436290740967,1.0,0.0,0.0,3.655925035476685,3.655951499938965,8.918418643588666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.2041015625,0.0,1646.5111083984375,1895.4371337890625,0.0,2880.452392578125,0.9234826564788818,1.0,0.0,3.0,1.0,0.0
