time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000840,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.3136427998542785,0.2716758549213409,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9737462997436525,0.2741760015487671,0.2595987319946289,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.995097279548645,0.2960561215877533,0.2070401012897491,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9225969910621644,0.2362497299909591,0.22383514046669,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7865155935287476,0.146269753575325,0.6594374775886536,284.8966369628906,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2533264160156,284.9050598144531,1.0,0.3545681536197662,1.0,1.0,0.0,1.0,-1.946449279785156,1.946446180343628,3.05754679175152e-06,1.5032401084899902,0.8792924284934998,0.8792924284934998,0.0,47.20531463623047,73.0,57738.1015625,0.0,577.1510009765625,1.0,280.05731201171875,283.8260803222656,298.0590515136719,301.8026428222656,293.1499938964844,293.1499938964844,280.3500061035156,38552.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441436290740967,1.0,0.0,0.0,3.655925035476685,3.655951499938965,8.918418643588666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.2041015625,0.0,1646.5111083984375,1895.4371337890625,0.0,2880.452392578125,0.9234826564788818,1.0,0.0,3.0,1.0,0.0
18000900,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9990000128746032,0.3140818178653717,0.2806632816791534,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9646974802017212,0.2754272222518921,0.2606607973575592,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9874436855316162,0.2971793115139007,0.2077016532421112,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.91276878118515,0.2374714165925979,0.2248925417661667,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.779215395450592,0.1471025198698043,0.6629717350006104,285.0604248046875,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.25445556640625,285.0741271972656,1.0,0.3590716421604156,1.0,1.0,0.0,1.0,-1.9647197723388672,1.964716553688049,3.114235823886702e-06,1.5174058675765991,0.9956283569335938,0.9956283569335938,0.0,49.13749694824219,73.0,57692.9453125,0.0,597.0882568359375,1.0,280.3027648925781,283.99420166015625,298.0234680175781,301.6416320800781,293.1499938964844,293.1499938964844,280.3500061035156,33217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388369679450989,1.0,0.0,0.0,3.724526643753052,3.724553108215332,9.25625840864086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.8935546875,0.0,1689.0687255859375,1895.4371337890625,0.0,2830.850830078125,0.936915636062622,1.0,0.0,3.0,1.0,0.0
18000960,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.9834356307983398,0.3140433132648468,0.2828032076358795,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.9418750405311584,0.2768749594688415,0.2621086537837982,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.9675697088241576,0.2985340058803558,0.2087003588676452,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8919414281845093,0.2388677150011062,0.2262989282608032,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7624631524085999,0.1480561941862106,0.6677408218383789,285.08892822265625,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2560119628906,285.0889587402344,1.0,0.3645991683006286,1.0,1.0,0.0,1.0,-1.9777159690856927,1.977712869644165,3.1552467589790467e-06,1.5277060270309448,1.0,1.0,0.0,53.078495025634766,91.0,58207.11328125,0.0,620.0797119140625,1.0,280.3428955078125,283.996826171875,298.0559997558594,301.7555236816406,293.1499938964844,293.1499938964844,280.04998779296875,32660.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387023210525513,1.0,0.0,0.0,3.8071401119232178,3.8071672916412354,9.671437055658316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.259765625,0.0,1788.0023193359375,1895.4371337890625,0.0,2829.593505859375,0.9530966877937316,1.0,0.0,3.0,1.0,0.0
18001020,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9277185201644896,0.3138017058372497,0.283078670501709,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8886662721633911,0.2790376543998718,0.2647995948791504,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9117470383644104,0.3003023266792297,0.2104571461677551,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8466572165489197,0.2410313636064529,0.2289616018533706,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7262401580810547,0.1495837271213531,0.677182674407959,284.9087219238281,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2538146972656,284.9125061035156,1.0,0.3777565658092499,1.0,1.0,0.0,1.0,-1.997888445854187,1.9978852272033687,3.219124664610717e-06,1.5434478521347046,0.9270933270454408,0.9270933270454408,0.0,64.34759521484375,109.0,59699.234375,0.0,673.9146728515625,1.0,280.055908203125,283.802001953125,298.1340637207031,302.0047607421875,293.1499938964844,293.1499938964844,279.75,36696.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507835268974304,1.0,0.0,0.0,3.805698394775391,3.8057262897491455,9.66411334957229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.6123046875,0.0,1817.64990234375,1895.4371337890625,0.0,2942.610107421875,0.9554753303527832,1.0,0.0,3.0,1.0,0.0
18001080,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9277185201644896,0.3138017058372497,0.283078670501709,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8886662721633911,0.2790376543998718,0.2647995948791504,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9117470383644104,0.3003023266792297,0.2104571461677551,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8466572165489197,0.2410313636064529,0.2289616018533706,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7262401580810547,0.1495837271213531,0.677182674407959,284.9087219238281,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2538146972656,284.9125061035156,1.0,0.3777565658092499,1.0,1.0,0.0,1.0,-1.997888445854187,1.9978852272033687,3.219124664610717e-06,1.5434478521347046,0.9270933270454408,0.9270933270454408,0.0,64.34759521484375,109.0,59699.234375,0.0,673.9146728515625,1.0,280.055908203125,283.802001953125,298.1340637207031,302.0047607421875,293.1499938964844,293.1499938964844,279.75,36696.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507835268974304,1.0,0.0,0.0,3.805698394775391,3.8057262897491455,9.66411334957229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.6123046875,0.0,1817.64990234375,1895.4371337890625,0.0,2942.610107421875,0.9554753303527832,1.0,0.0,3.0,1.0,0.0
18001140,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.877953052520752,0.3137120008468628,0.2833627462387085,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8463658094406128,0.280883640050888,0.2670567333698272,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8662847876548767,0.3017074167728424,0.2118073254823684,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8087917566299438,0.2429119497537613,0.2312578707933426,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6921356916427612,0.1509096622467041,0.6856690645217896,284.8921813964844,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2514953613281,284.9004211425781,1.0,0.3927201926708221,1.0,1.0,0.0,1.0,-2.015510082244873,2.0155067443847656,3.2753721370681887e-06,1.5571136474609375,0.8526185154914856,0.8526185154914856,0.0,78.50325775146484,112.0,60429.80859375,0.0,736.5951538085938,1.0,279.758056640625,283.7855834960937,298.1430053710937,302.0672302246094,293.1499938964844,293.1499938964844,280.04998779296875,40738.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576682806015015,1.0,0.0,0.0,3.58292293548584,3.582949161529541,8.565805842408736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.7822265625,0.0,1577.08349609375,1895.4371337890625,0.0,3007.138427734375,0.909948468208313,1.0,0.0,3.0,1.0,0.0
18001200,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.877953052520752,0.3137120008468628,0.2833627462387085,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8463658094406128,0.280883640050888,0.2670567333698272,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8662847876548767,0.3017074167728424,0.2118073254823684,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8087917566299438,0.2429119497537613,0.2312578707933426,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6921356916427612,0.1509096622467041,0.6856690645217896,284.8921813964844,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2514953613281,284.9004211425781,1.0,0.3927201926708221,1.0,1.0,0.0,1.0,-2.015510082244873,2.0155067443847656,3.2753721370681887e-06,1.5571136474609375,0.8526185154914856,0.8526185154914856,0.0,78.50325775146484,112.0,60429.80859375,0.0,736.5951538085938,1.0,279.758056640625,283.7855834960937,298.1430053710937,302.0672302246094,293.1499938964844,293.1499938964844,280.04998779296875,40738.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576682806015015,1.0,0.0,0.0,3.58292293548584,3.582949161529541,8.565805842408736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.7822265625,0.0,1577.08349609375,1895.4371337890625,0.0,3007.138427734375,0.909948468208313,1.0,0.0,3.0,1.0,0.0
18001260,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8530080318450928,0.3147973418235779,0.2846495807170868,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8250904679298401,0.2833354473114013,0.2697328925132751,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8432151079177856,0.3038399517536163,0.2135645151138305,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7870110869407654,0.2453276813030243,0.2339027523994445,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.6732792854309082,0.1525921672582626,0.6949648857116699,284.83306884765625,284.95001220703125,297.274658203125,295.1498718261719,297.2695007324219,297.2579040527344,284.8140869140625,1.0,0.4037446677684784,0.8344342112541199,0.8344342112541199,0.4000000059604645,1.0,-2.03671669960022,1.3898481130599976,0.6468685865402222,0.929002583026886,0.809106707572937,0.809106707572937,0.0,89.07717895507812,100.0,53481.79296875,0.0,789.3795166015625,1.0,280.042236328125,283.62030029296875,298.0937805175781,301.7225646972656,293.1499938964844,293.1499938964844,280.3500061035156,40051.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844810962677002,1.0,0.0,0.0,3.588766574859619,3.588792562484741,8.593769393883122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.9326171875,0.0,1578.783203125,1895.4371337890625,0.0,2886.695556640625,0.905306041240692,1.0,0.0,3.0,1.0,0.0
18001320,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8530080318450928,0.3147973418235779,0.2846495807170868,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8250904679298401,0.2833354473114013,0.2697328925132751,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8432151079177856,0.3038399517536163,0.2135645151138305,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7870110869407654,0.2453276813030243,0.2339027523994445,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.6732792854309082,0.1525921672582626,0.6949648857116699,284.83306884765625,284.95001220703125,297.274658203125,295.1498718261719,297.2695007324219,297.2579040527344,284.8140869140625,1.0,0.4037446677684784,0.8344342112541199,0.8344342112541199,0.4000000059604645,1.0,-2.03671669960022,1.3898481130599976,0.6468685865402222,0.929002583026886,0.809106707572937,0.809106707572937,0.0,89.07717895507812,100.0,53481.79296875,0.0,789.3795166015625,1.0,280.042236328125,283.62030029296875,298.0937805175781,301.7225646972656,293.1499938964844,293.1499938964844,280.3500061035156,40051.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844810962677002,1.0,0.0,0.0,3.588766574859619,3.588792562484741,8.593769393883122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.9326171875,0.0,1578.783203125,1895.4371337890625,0.0,2886.695556640625,0.905306041240692,1.0,0.0,3.0,1.0,0.0
18001380,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.848086953163147,0.3153693079948425,0.2852037250995636,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8219730257987976,0.2854861319065094,0.2718258202075958,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8394754528999329,0.3055625259876251,0.2148096859455108,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.784082293510437,0.247497484087944,0.2360161244869232,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6710621118545532,0.1541551798582077,0.7023082375526428,284.85894775390625,284.95001220703125,297.2760925292969,295.17645263671875,297.2671203613281,297.2600402832031,284.86700439453125,1.0,0.407382071018219,0.6688684225082397,0.6688684225082397,0.800000011920929,1.0,-2.0527455806732178,0.896801769733429,1.155943751335144,0.4332160651683807,0.7570670247077942,0.7570670247077942,0.0,91.88011932373048,88.0,45057.15625,0.0,812.3260498046875,1.0,280.3392028808594,283.6714782714844,297.9764404296875,300.9877624511719,293.1499938964844,293.1499938964844,280.6499938964844,44535.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013598322868347,1.0,0.0,0.0,3.216418027877808,3.2164411544799805,6.903006806169287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.767578125,0.0,1218.108642578125,1895.4371337890625,0.0,2483.864501953125,0.8293523788452148,1.0,0.0,3.0,1.0,0.0
18001440,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.848086953163147,0.3153693079948425,0.2852037250995636,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8219730257987976,0.2854861319065094,0.2718258202075958,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8394754528999329,0.3055625259876251,0.2148096859455108,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.784082293510437,0.247497484087944,0.2360161244869232,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6710621118545532,0.1541551798582077,0.7023082375526428,284.85894775390625,284.95001220703125,297.2760925292969,295.17645263671875,297.2671203613281,297.2600402832031,284.86700439453125,1.0,0.407382071018219,0.6688684225082397,0.6688684225082397,0.800000011920929,1.0,-2.0527455806732178,0.896801769733429,1.155943751335144,0.4332160651683807,0.7570670247077942,0.7570670247077942,0.0,91.88011932373048,88.0,45057.15625,0.0,812.3260498046875,1.0,280.3392028808594,283.6714782714844,297.9764404296875,300.9877624511719,293.1499938964844,293.1499938964844,280.6499938964844,44535.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013598322868347,1.0,0.0,0.0,3.216418027877808,3.2164411544799805,6.903006806169287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.767578125,0.0,1218.108642578125,1895.4371337890625,0.0,2483.864501953125,0.8293523788452148,1.0,0.0,3.0,1.0,0.0
18001500,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8511302471160889,0.3161885440349579,0.2856608629226684,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8254802823066711,0.2869004011154175,0.2729549705982208,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8428807854652405,0.3068287670612335,0.2155177146196365,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7879250645637512,0.2488864213228225,0.2371391505002975,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6745947599411011,0.1551543176174163,0.7060940265655518,285.0021667480469,284.95001220703125,297.2763671875,295.1893920898437,297.26934814453125,297.2644958496094,285.0049743652344,1.0,0.4075037539005279,0.5860855579376221,0.5860855579376221,1.0,1.0,-2.0613930225372314,0.8243547081947327,1.2370383739471436,0.3588736653327942,0.8465797305107117,0.8465797305107117,0.0,90.88009643554688,88.0,43824.43359375,0.0,816.5081176757812,1.0,280.5856018066406,283.8037414550781,297.9561767578125,300.7523803710937,293.1499938964844,293.1499938964844,280.6499938964844,35592.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758975028991699,1.0,0.0,0.0,3.2541496753692627,3.254171848297119,7.065914928716666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.51220703125,0.0,1194.81640625,1895.4371337890625,0.0,2253.3857421875,0.8334558606147766,1.0,0.0,3.0,1.0,0.0
18001560,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.857344925403595,0.3171355724334717,0.2864113748073578,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8318073749542236,0.2884280979633331,0.2742770612239837,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8493137359619141,0.3082110285758972,0.2163978815078735,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7947625517845154,0.2503843009471893,0.2384321689605713,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6808054447174072,0.1562541723251342,0.7104255557060242,284.9873352050781,284.95001220703125,297.2763671875,295.2021179199219,297.272705078125,297.2701110839844,284.990234375,1.0,0.4068448841571808,0.5985016226768494,0.5985016226768494,1.0,1.0,-2.0716938972473145,0.8337598443031311,1.2379339933395386,0.3659134209156036,0.8509839177131653,0.8509839177131653,0.0,88.71206665039062,76.0,43861.51171875,0.0,817.9425659179688,1.0,280.6378479003906,283.7908020019531,298.02496337890625,300.8300170898437,293.1499938964844,293.1499938964844,280.95001220703125,34339.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605791091918945,1.0,0.0,0.0,3.3197715282440186,3.319793939590454,7.353764317485911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.70263671875,0.0,1250.170654296875,1895.4371337890625,0.0,2117.654296875,0.843799352645874,1.0,0.0,3.0,1.0,0.0
18001620,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.8775547742843628,0.3194068074226379,0.2880552113056183,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8515636920928955,0.2918123006820678,0.2770716547966003,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.869849681854248,0.3113178312778473,0.2182653993368148,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8151726722717285,0.253692626953125,0.2411629557609558,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.6997401714324951,0.1587347090244293,0.7197448015213013,285.10516357421875,284.95001220703125,297.27593994140625,295.2270202636719,297.2803955078125,297.28338623046875,285.1012268066406,1.0,0.4037913084030151,0.6233338117599487,0.6233338117599487,1.0,1.0,-2.0937371253967285,0.8628424406051636,1.230894684791565,0.3899337947368622,1.0,1.0,0.0,82.01824188232422,64.0,44328.51171875,0.0,813.6658325195312,1.0,280.9405822753906,283.8961486816406,298.15606689453125,300.9661560058594,293.1499938964844,293.1499938964844,280.6499938964844,29060.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437612414360046,1.0,0.0,0.0,3.589920282363892,3.58994460105896,8.599296279498958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.056640625,0.0,1499.23291015625,1895.4371337890625,0.0,1971.724853515625,0.9007092714309692,1.0,0.0,3.0,1.0,0.0
18001680,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.8775547742843628,0.3194068074226379,0.2880552113056183,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8515636920928955,0.2918123006820678,0.2770716547966003,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.869849681854248,0.3113178312778473,0.2182653993368148,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8151726722717285,0.253692626953125,0.2411629557609558,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.6997401714324951,0.1587347090244293,0.7197448015213013,285.10516357421875,284.95001220703125,297.27593994140625,295.2270202636719,297.2803955078125,297.28338623046875,285.1012268066406,1.0,0.4037913084030151,0.6233338117599487,0.6233338117599487,1.0,1.0,-2.0937371253967285,0.8628424406051636,1.230894684791565,0.3899337947368622,1.0,1.0,0.0,82.01824188232422,64.0,44328.51171875,0.0,813.6658325195312,1.0,280.9405822753906,283.8961486816406,298.15606689453125,300.9661560058594,293.1499938964844,293.1499938964844,280.6499938964844,29060.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437612414360046,1.0,0.0,0.0,3.589920282363892,3.58994460105896,8.599296279498958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.056640625,0.0,1499.23291015625,1895.4371337890625,0.0,1971.724853515625,0.9007092714309692,1.0,0.0,3.0,1.0,0.0
18001740,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9024153351783752,0.3202898204326629,0.288949966430664,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8762804269790649,0.2941711246967315,0.2792401015758514,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8952824473381042,0.3132357597351074,0.2196083962917328,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8377529382705688,0.2560828328132629,0.2433285266160965,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7211490869522095,0.1606447249650955,0.7274850010871887,284.9007873535156,284.95001220703125,297.2753601074219,295.2483825683594,297.282470703125,297.2876281738281,284.9015808105469,1.0,0.399689257144928,0.6451861262321472,0.6451861262321472,1.0,1.0,-2.110931873321533,0.884798526763916,1.2261332273483276,0.4079989194869995,0.8931892514228821,0.8931892514228821,0.0,74.74446105957031,64.0,45809.1484375,0.0,802.8404541015625,1.0,280.6621398925781,283.6789245605469,298.3054504394531,301.3115539550781,293.1499938964844,293.1499938964844,280.6499938964844,35483.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595568895339966,1.0,0.0,0.0,3.628812789916992,3.628838777542114,8.78663229286758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.16259765625,0.0,1591.561767578125,1895.4371337890625,0.0,2108.6875,0.9137418270111084,1.0,0.0,3.0,1.0,0.0
18001800,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.90623277425766,0.3203726708889007,0.2889740169048309,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8800956606864929,0.2944637537002563,0.2794707715511322,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8991458415985107,0.3134626448154449,0.2197318822145462,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8411738276481628,0.2563832402229309,0.2435672134160995,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7241224646568298,0.1608873903751373,0.7283694744110107,284.9036560058594,284.95001220703125,297.2752990722656,295.2512512207031,297.2825012207031,297.2877197265625,284.90557861328125,1.0,0.3990321159362793,0.6481659412384033,0.6481659412384033,1.0,1.0,-2.1127352714538574,0.8873679041862488,1.225367307662964,0.4101481139659881,0.8911870718002319,0.8911870718002319,0.0,73.71615600585938,52.0,45860.19921875,0.0,800.7369995117188,1.0,280.657958984375,283.6828308105469,298.3058166503906,301.3113708496094,293.1499938964844,293.1499938964844,280.95001220703125,35879.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606552839279175,1.0,0.0,0.0,3.622009038925171,3.622034788131714,8.753714269005286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.82177734375,0.0,1586.55078125,1895.4371337890625,0.0,2118.322998046875,0.912940263748169,1.0,0.0,3.0,1.0,0.0
18001860,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9535005688667296,0.3222575485706329,0.2899094820022583,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9248947501182556,0.2976436614990234,0.2818194627761841,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.94672292470932,0.3162538409233093,0.2211593836545944,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8809205293655396,0.2595435082912445,0.2459262609481811,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7571908831596375,0.1633547693490982,0.7367987632751465,285.0608215332031,284.95001220703125,297.2748413085937,295.2749938964844,297.2873229980469,297.2963256835937,285.06005859375,1.0,0.3930943012237549,0.6468515992164612,0.6468515992164612,1.0,1.0,-2.131345510482788,0.8957645297050476,1.2355809211730957,0.4141925871372223,1.0,1.0,0.0,63.99614334106445,40.0,45691.09765625,0.0,782.0847778320312,1.0,280.94293212890625,283.8373413085937,298.2734680175781,301.216552734375,293.1499938964844,293.1499938964844,280.6499938964844,32070.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565410137176514,1.0,0.0,0.0,3.7736175060272217,3.773644208908081,9.501868589723016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.62255859375,0.0,1741.048828125,1895.4371337890625,0.0,2082.302734375,0.9449004530906676,1.0,0.0,3.0,1.0,0.0
18001920,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9535005688667296,0.3222575485706329,0.2899094820022583,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9248947501182556,0.2976436614990234,0.2818194627761841,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.94672292470932,0.3162538409233093,0.2211593836545944,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8809205293655396,0.2595435082912445,0.2459262609481811,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7571908831596375,0.1633547693490982,0.7367987632751465,285.0608215332031,284.95001220703125,297.2748413085937,295.2749938964844,297.2873229980469,297.2963256835937,285.06005859375,1.0,0.3930943012237549,0.6468515992164612,0.6468515992164612,1.0,1.0,-2.131345510482788,0.8957645297050476,1.2355809211730957,0.4141925871372223,1.0,1.0,0.0,63.99614334106445,40.0,45691.09765625,0.0,782.0847778320312,1.0,280.94293212890625,283.8373413085937,298.2734680175781,301.216552734375,293.1499938964844,293.1499938964844,280.6499938964844,32070.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565410137176514,1.0,0.0,0.0,3.7736175060272217,3.773644208908081,9.501868589723016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.62255859375,0.0,1741.048828125,1895.4371337890625,0.0,2082.302734375,0.9449004530906676,1.0,0.0,3.0,1.0,0.0
18001980,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.3235619366168976,0.2815400063991546,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9894904494285583,0.3004351258277893,0.2842230498790741,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.3184972107410431,0.2189755588769912,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9471644759178162,0.2623822689056396,0.2483496814966201,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8102819919586182,0.1656750589609146,0.7456755042076111,284.8839416503906,284.95001220703125,297.27508544921875,295.29840087890625,297.2897644042969,297.30047607421875,284.8863830566406,1.0,0.3864482343196869,0.6455371975898743,0.6455371975898743,1.0,1.0,-2.149457693099976,0.9035046696662904,1.24595308303833,0.4172978699207306,0.8997294306755066,0.8997294306755066,0.0,53.73031234741211,58.0,46886.42578125,0.0,755.5619506835938,1.0,280.65704345703125,283.6458740234375,298.347900390625,301.4346923828125,293.1499938964844,293.1499938964844,280.3500061035156,37543.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709093689918518,1.0,0.0,0.0,3.746069669723511,3.7460970878601074,9.363645858684322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.060546875,0.0,1748.8106689453125,1895.4371337890625,0.0,2208.91796875,0.9422889351844788,1.0,0.0,3.0,1.0,0.0
18002040,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.3235619366168976,0.2815400063991546,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9894904494285583,0.3004351258277893,0.2842230498790741,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.3184972107410431,0.2189755588769912,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9471644759178162,0.2623822689056396,0.2483496814966201,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8102819919586182,0.1656750589609146,0.7456755042076111,284.8839416503906,284.95001220703125,297.27508544921875,295.29840087890625,297.2897644042969,297.30047607421875,284.8863830566406,1.0,0.3864482343196869,0.6455371975898743,0.6455371975898743,1.0,1.0,-2.149457693099976,0.9035046696662904,1.24595308303833,0.4172978699207306,0.8997294306755066,0.8997294306755066,0.0,53.73031234741211,58.0,46886.42578125,0.0,755.5619506835938,1.0,280.65704345703125,283.6458740234375,298.347900390625,301.4346923828125,293.1499938964844,293.1499938964844,280.3500061035156,37543.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709093689918518,1.0,0.0,0.0,3.746069669723511,3.7460970878601074,9.363645858684322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.060546875,0.0,1748.8106689453125,1895.4371337890625,0.0,2208.91796875,0.9422889351844788,1.0,0.0,3.0,1.0,0.0
18002100,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.3253175616264343,0.2831843793392181,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.9890592098236084,0.3016181588172912,0.2854200899600982,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.3202487826347351,0.2202545255422592,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9468532800674438,0.2636266052722931,0.2495804876089096,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.8104541301727295,0.1667142659425735,0.7505165338516235,284.77996826171875,284.95001220703125,297.2756042480469,295.3099975585937,297.2914123535156,297.30291748046875,284.781494140625,1.0,0.3862864077091217,0.6448800563812256,0.6448800563812256,1.0,1.0,-2.1418306827545166,0.8991601467132568,1.2426705360412598,0.4170472025871277,0.7916402816772461,0.7916402816772461,0.0,53.88036346435547,58.0,47153.3046875,0.0,756.4417724609375,1.0,280.4025573730469,283.538330078125,298.3720397949219,301.5549621582031,293.1499938964844,293.1499938964844,280.3500061035156,44047.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779876589775085,1.0,0.0,0.0,3.5894646644592285,3.589491605758667,8.597114060648892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.486328125,0.0,1608.9903564453125,1895.4371337890625,0.0,2272.091796875,0.9088318347930908,1.0,0.0,3.0,1.0,0.0
18002160,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.3270714581012726,0.2823641002178192,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9908677339553832,0.3029631674289703,0.2865493893623352,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.3218917548656463,0.2196165174245834,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.949564516544342,0.2650002837181091,0.2507802546024322,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8128928542137146,0.167843148112297,0.7552831768989563,284.87164306640625,284.95001220703125,297.2764587402344,295.3215637207031,297.2934875488281,297.30584716796875,284.8802490234375,1.0,0.3883935809135437,0.6446108222007751,0.6446108222007751,1.0,1.0,-2.154648780822754,0.9053214192390442,1.249327301979065,0.4181165993213653,0.8098666667938232,0.8098666667938232,0.0,54.01708984375,76.0,47006.19921875,0.0,766.07861328125,1.0,280.3590393066406,283.6395874023437,298.3408508300781,301.4447937011719,293.1499938964844,293.1499938964844,280.6499938964844,42826.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778934240341187,1.0,0.0,0.0,3.418825626373291,3.4188506603240967,7.799148988851812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.16259765625,0.0,1410.353759765625,1895.4371337890625,0.0,2271.2470703125,0.8752634525299072,1.0,0.0,3.0,1.0,0.0
18002220,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.3298866152763366,0.2937222719192505,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9832525253295898,0.3066527545452118,0.2898532450199127,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9986157417297364,0.3251587450504303,0.2271086573600769,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9401432871818542,0.2686288952827453,0.2540462911128998,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8067258596420288,0.1707171201705932,0.7677357196807861,285.0433959960937,284.95001220703125,297.2794189453125,295.3446350097656,297.301513671875,297.3176574707031,285.0429992675781,1.0,0.3976826071739197,0.6440723538398743,0.6440723538398743,1.0,1.0,-2.1996517181396484,0.9259148240089417,1.273736834526062,0.4284698069095611,0.9519587755203248,0.9519587755203248,0.0,57.20980072021485,94.0,47442.28125,0.0,818.7401123046875,1.0,280.6416320800781,283.7891540527344,298.3139953613281,301.3478698730469,293.1499938964844,293.1499938964844,280.3500061035156,31899.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668190598487854,1.0,0.0,0.0,3.603509426116944,3.603534460067749,8.664522397339169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.8720703125,0.0,1535.670654296875,1895.4371337890625,0.0,2172.643798828125,0.90612131357193,1.0,0.0,3.0,1.0,0.0
18002280,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.3298866152763366,0.2937222719192505,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9832525253295898,0.3066527545452118,0.2898532450199127,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9986157417297364,0.3251587450504303,0.2271086573600769,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9401432871818542,0.2686288952827453,0.2540462911128998,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8067258596420288,0.1707171201705932,0.7677357196807861,285.0433959960937,284.95001220703125,297.2794189453125,295.3446350097656,297.301513671875,297.3176574707031,285.0429992675781,1.0,0.3976826071739197,0.6440723538398743,0.6440723538398743,1.0,1.0,-2.1996517181396484,0.9259148240089417,1.273736834526062,0.4284698069095611,0.9519587755203248,0.9519587755203248,0.0,57.20980072021485,94.0,47442.28125,0.0,818.7401123046875,1.0,280.6416320800781,283.7891540527344,298.3139953613281,301.3478698730469,293.1499938964844,293.1499938964844,280.3500061035156,31899.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668190598487854,1.0,0.0,0.0,3.603509426116944,3.603534460067749,8.664522397339169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.8720703125,0.0,1535.670654296875,1895.4371337890625,0.0,2172.643798828125,0.90612131357193,1.0,0.0,3.0,1.0,0.0
18002340,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9571427702903748,0.3296426236629486,0.2970622777938843,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9344462752342224,0.3097310960292816,0.2933647036552429,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9538942575454712,0.3269641399383545,0.2288671731948852,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8907521367073059,0.2717304825782776,0.2575552761554718,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7686160802841187,0.1732432246208191,0.7815625071525574,284.9129333496094,284.95001220703125,297.28448486328125,295.3677978515625,297.3047180175781,297.3196716308594,284.9178466796875,1.0,0.4107705354690552,0.6435338854789734,0.6435338854789734,1.0,1.0,-2.230710744857788,0.939955472946167,1.290755271911621,0.435873806476593,0.8614917397499084,0.8614917397499084,0.0,67.72863006591797,112.0,48771.7265625,0.0,887.779541015625,1.0,280.3576354980469,283.64306640625,298.4106750488281,301.60382080078125,293.1499938964844,293.1499938964844,280.6499938964844,37911.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800332307815552,1.0,0.0,0.0,3.5443601608276367,3.544385433197021,8.382411920138111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.30810546875,0.0,1512.5072021484375,1895.4371337890625,0.0,2290.4384765625,0.8976575136184692,1.0,0.0,3.0,1.0,0.0
18002400,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9571427702903748,0.3296426236629486,0.2970622777938843,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9344462752342224,0.3097310960292816,0.2933647036552429,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9538942575454712,0.3269641399383545,0.2288671731948852,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8907521367073059,0.2717304825782776,0.2575552761554718,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7686160802841187,0.1732432246208191,0.7815625071525574,284.9129333496094,284.95001220703125,297.28448486328125,295.3677978515625,297.3047180175781,297.3196716308594,284.9178466796875,1.0,0.4107705354690552,0.6435338854789734,0.6435338854789734,1.0,1.0,-2.230710744857788,0.939955472946167,1.290755271911621,0.435873806476593,0.8614917397499084,0.8614917397499084,0.0,67.72863006591797,112.0,48771.7265625,0.0,887.779541015625,1.0,280.3576354980469,283.64306640625,298.4106750488281,301.60382080078125,293.1499938964844,293.1499938964844,280.6499938964844,37911.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800332307815552,1.0,0.0,0.0,3.5443601608276367,3.544385433197021,8.382411920138111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.30810546875,0.0,1512.5072021484375,1895.4371337890625,0.0,2290.4384765625,0.8976575136184692,1.0,0.0,3.0,1.0,0.0
18002460,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.904994249343872,0.331328809261322,0.2985568046569824,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8874516487121582,0.3132796585559845,0.2970035374164581,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9032524824142456,0.329743355512619,0.230934590101242,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8501728773117065,0.2752426862716675,0.2611852884292602,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.735830545425415,0.1759957075119018,0.7957056760787964,285.0643310546875,284.95001220703125,297.29205322265625,295.39117431640625,297.3123779296875,297.327392578125,285.0626220703125,1.0,0.4258376359939575,0.6423144340515137,0.6423144340515137,1.0,1.0,-2.26078200340271,0.9532095193862916,1.3075724840164185,0.4422162175178528,1.0,1.0,0.0,81.22393035888672,130.0,48932.734375,0.0,969.0728149414062,1.0,280.6427001953125,283.78204345703125,298.3836975097656,301.5194702148437,293.1499938964844,293.1499938964844,280.3500061035156,31363.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744675278663635,1.0,0.0,0.0,3.727963924407959,3.72799015045166,9.273351224692306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.734375,0.0,1679.1156005859375,1895.4371337890625,0.0,2240.612548828125,0.9341415166854858,1.0,0.0,3.0,1.0,0.0
18002520,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.904994249343872,0.331328809261322,0.2985568046569824,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8874516487121582,0.3132796585559845,0.2970035374164581,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9032524824142456,0.329743355512619,0.230934590101242,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8501728773117065,0.2752426862716675,0.2611852884292602,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.735830545425415,0.1759957075119018,0.7957056760787964,285.0643310546875,284.95001220703125,297.29205322265625,295.39117431640625,297.3123779296875,297.327392578125,285.0626220703125,1.0,0.4258376359939575,0.6423144340515137,0.6423144340515137,1.0,1.0,-2.26078200340271,0.9532095193862916,1.3075724840164185,0.4422162175178528,1.0,1.0,0.0,81.22393035888672,130.0,48932.734375,0.0,969.0728149414062,1.0,280.6427001953125,283.78204345703125,298.3836975097656,301.5194702148437,293.1499938964844,293.1499938964844,280.3500061035156,31363.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744675278663635,1.0,0.0,0.0,3.727963924407959,3.72799015045166,9.273351224692306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.734375,0.0,1679.1156005859375,1895.4371337890625,0.0,2240.612548828125,0.9341415166854858,1.0,0.0,3.0,1.0,0.0
18002580,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8661799430847168,0.3323423266410827,0.3002996742725372,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8518456816673279,0.3162038624286651,0.3005731701850891,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8655455708503723,0.3318960964679718,0.2330535650253296,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.818535566329956,0.2782069742679596,0.2647689282894134,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.709078311920166,0.1783957183361053,0.8099008202552795,284.9037780761719,284.95001220703125,297.3026123046875,295.4149169921875,297.31787109375,297.3293151855469,284.9069519042969,1.0,0.4421135187149048,0.641094982624054,0.641094982624054,1.0,1.0,-2.2910690307617188,0.9664990305900574,1.3245700597763062,0.4487544298171997,0.9002081751823425,0.9002081751823425,0.0,96.861328125,148.0,50379.71484375,0.0,1061.06982421875,1.0,280.35723876953125,283.60369873046875,298.4628295898437,301.7586364746094,293.1499938964844,293.1499938964844,280.04998779296875,37033.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884771823883057,1.0,0.0,0.0,3.706359386444092,3.706386089324951,9.166178642772138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.3056640625,0.0,1695.921142578125,1895.4371337890625,0.0,2366.574951171875,0.9332972168922424,1.0,0.0,3.0,1.0,0.0
18002640,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8661799430847168,0.3323423266410827,0.3002996742725372,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8518456816673279,0.3162038624286651,0.3005731701850891,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8655455708503723,0.3318960964679718,0.2330535650253296,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.818535566329956,0.2782069742679596,0.2647689282894134,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.709078311920166,0.1783957183361053,0.8099008202552795,284.9037780761719,284.95001220703125,297.3026123046875,295.4149169921875,297.31787109375,297.3293151855469,284.9069519042969,1.0,0.4421135187149048,0.641094982624054,0.641094982624054,1.0,1.0,-2.2910690307617188,0.9664990305900574,1.3245700597763062,0.4487544298171997,0.9002081751823425,0.9002081751823425,0.0,96.861328125,148.0,50379.71484375,0.0,1061.06982421875,1.0,280.35723876953125,283.60369873046875,298.4628295898437,301.7586364746094,293.1499938964844,293.1499938964844,280.04998779296875,37033.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884771823883057,1.0,0.0,0.0,3.706359386444092,3.706386089324951,9.166178642772138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.3056640625,0.0,1695.921142578125,1895.4371337890625,0.0,2366.574951171875,0.9332972168922424,1.0,0.0,3.0,1.0,0.0
