time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002700,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.8497011065483093,0.3327131271362304,0.3009720742702484,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.8369289636611938,0.3175083696842193,0.3021653592586517,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.8495509624481201,0.3328142464160919,0.2339608818292617,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8040012717247009,0.2795445621013641,0.2663896679878235,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.6959781050682068,0.1794768273830413,0.8164209723472595,284.8117370605469,284.95001220703125,297.30914306640625,295.4269714355469,297.3203430175781,297.3288269042969,284.8106689453125,1.0,0.4503860771656036,0.6404852867126465,0.6404852867126465,1.0,1.0,-2.3046586513519287,0.9724211096763612,1.3322374820709229,0.4516178071498871,0.8103367686271667,0.8103367686271667,0.0,105.35906982421876,148.0,51139.2578125,0.0,1108.9249267578125,1.0,280.0994567871094,283.49322509765625,298.4931030273437,301.91259765625,293.1499938964844,293.1499938964844,280.04998779296875,41807.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961204051971436,1.0,0.0,0.0,3.599634885787964,3.5996615886688232,8.64589992488618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.0927734375,0.0,1604.3350830078125,1895.4371337890625,0.0,2436.00927734375,0.9100031852722168,1.0,0.0,3.0,1.0,0.0
18002760,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8353384733200073,0.3332349359989166,0.3016212880611419,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8237819671630859,0.3188792169094085,0.3037110567092895,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8356086015701294,0.3338286578655243,0.2348371595144271,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7903139591217041,0.280937522649765,0.2679674029350281,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6841226816177368,0.1805794984102249,0.8227564096450806,284.8900146484375,284.95001220703125,297.3166198730469,295.43914794921875,297.3234558105469,297.3287353515625,284.8965148925781,1.0,0.4586796164512634,0.6398391723632812,0.6398391723632812,1.0,1.0,-2.317852020263672,0.9781361222267152,1.3397160768508911,0.454343318939209,0.827774167060852,0.827774167060852,0.0,114.12213897705078,136.0,51074.3984375,0.0,1157.9293212890625,1.0,280.0584716796875,283.5776062011719,298.46795654296875,301.8190612792969,293.1499938964844,293.1499938964844,280.3500061035156,41110.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972803115844727,1.0,0.0,0.0,3.4650025367736816,3.465027570724488,8.011252816686465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.85009765625,0.0,1447.8177490234375,1895.4371337890625,0.0,2446.5859375,0.8837955594062805,1.0,0.0,3.0,1.0,0.0
18002820,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.828835666179657,0.3356287777423858,0.3036469519138336,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8184966444969177,0.3225588202476501,0.307138055562973,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8297126293182373,0.3369922935962677,0.2369752377271652,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7851356863975525,0.284564346075058,0.2713699638843536,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6801365613937378,0.183381900191307,0.8354988694190979,285.03466796875,284.95001220703125,297.33453369140625,295.46405029296875,297.3358154296875,297.3370056152344,285.0331115722656,1.0,0.4659357964992523,0.6385469436645508,0.6385469436645508,1.0,1.0,-2.346362829208374,0.9905343055725098,1.3558285236358645,0.4602888226509094,0.955775499343872,0.955775499343872,0.0,120.17269897460938,124.0,51228.15625,0.0,1214.13427734375,1.0,280.3417358398437,283.70880126953125,298.4422302246094,301.719482421875,293.1499938964844,293.1499938964844,280.04998779296875,32155.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884044051170349,1.0,0.0,0.0,3.638458013534546,3.63848328590393,8.833403057906253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.080078125,0.0,1578.0579833984375,1895.4371337890625,0.0,2365.916748046875,0.914249300956726,1.0,0.0,3.0,1.0,0.0
18002880,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.828835666179657,0.3356287777423858,0.3036469519138336,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8184966444969177,0.3225588202476501,0.307138055562973,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8297126293182373,0.3369922935962677,0.2369752377271652,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7851356863975525,0.284564346075058,0.2713699638843536,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6801365613937378,0.183381900191307,0.8354988694190979,285.03466796875,284.95001220703125,297.33453369140625,295.46405029296875,297.3358154296875,297.3370056152344,285.0331115722656,1.0,0.4659357964992523,0.6385469436645508,0.6385469436645508,1.0,1.0,-2.346362829208374,0.9905343055725098,1.3558285236358645,0.4602888226509094,0.955775499343872,0.955775499343872,0.0,120.17269897460938,124.0,51228.15625,0.0,1214.13427734375,1.0,280.3417358398437,283.70880126953125,298.4422302246094,301.719482421875,293.1499938964844,293.1499938964844,280.04998779296875,32155.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884044051170349,1.0,0.0,0.0,3.638458013534546,3.63848328590393,8.833403057906253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.080078125,0.0,1578.0579833984375,1895.4371337890625,0.0,2365.916748046875,0.914249300956726,1.0,0.0,3.0,1.0,0.0
18002940,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8325806260108948,0.3370401561260223,0.3051276803016662,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8234653472900391,0.3256102204322815,0.3101336658000946,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8341678977012634,0.3394023180007934,0.2387763708829879,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7907044291496277,0.2876403927803039,0.2743668556213379,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6857576966285706,0.1858790069818496,0.8468495607376099,284.9079284667969,284.95001220703125,297.3558349609375,295.4886779785156,297.3466491699219,297.3402709960937,284.9128112792969,1.0,0.4680879116058349,0.6373063921928406,0.6373063921928406,1.0,1.0,-2.371145486831665,1.001199722290039,1.369945764541626,0.4654409885406494,0.8620638251304626,0.8620638251304626,0.0,119.327880859375,124.0,52379.1796875,0.0,1239.3349609375,1.0,280.0586853027344,283.5693664550781,298.525390625,301.94805908203125,293.1499938964844,293.1499938964844,280.04998779296875,38254.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995772361755371,1.0,0.0,0.0,3.562252283096313,3.5622780323028564,8.467255838695564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.4365234375,0.0,1535.22998046875,1895.4371337890625,0.0,2467.560546875,0.9019984602928162,1.0,0.0,3.0,1.0,0.0
18003000,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8328518271446228,0.3371022939682007,0.305167555809021,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8237895369529724,0.3257380127906799,0.3102419376373291,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8344720005989075,0.3395034372806549,0.2388368099927902,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7910615801811218,0.2877691686153412,0.2744768261909485,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6861032247543335,0.1859834045171737,0.8472720980644226,284.9114990234375,284.95001220703125,297.3568420410156,295.48974609375,297.3471374511719,297.34039306640625,284.9159240722656,1.0,0.4680982232093811,0.6372547149658203,0.6372547149658203,1.0,1.0,-2.3720357418060303,1.0015783309936523,1.370457410812378,0.4656176269054413,0.8633504509925842,0.8633504509925842,0.0,119.20423126220705,112.0,52399.90625,0.0,1239.8712158203125,1.0,280.0574951171875,283.5718078613281,298.5245666503906,301.9459228515625,293.1499938964844,293.1499938964844,280.3500061035156,38124.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799676775932312,1.0,0.0,0.0,3.5605642795562744,3.5605897903442383,8.45923295855755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.91650390625,0.0,1532.365234375,1895.4371337890625,0.0,2468.469970703125,0.9016420245170592,1.0,0.0,3.0,1.0,0.0
18003060,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8448885679244995,0.3396344482898712,0.3068717718124389,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8367589712142944,0.3296152949333191,0.3134008646011352,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.847236156463623,0.3428380787372589,0.2407619953155517,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8051419854164124,0.2916063964366913,0.2776227295398712,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6993733048439026,0.1890452653169632,0.8590203523635864,285.0534973144531,284.95001220703125,297.3839416503906,295.516357421875,297.36376953125,297.349365234375,285.0515441894531,1.0,0.4671119749546051,0.6358576416969299,0.6358576416969299,1.0,1.0,-2.398077726364136,1.0127267837524414,1.3853509426116943,0.4708247482776642,1.0,1.0,0.0,113.66117095947266,100.0,52502.06640625,0.0,1247.8092041015625,1.0,280.3428039550781,283.7042236328125,298.50469970703125,301.86181640625,293.1499938964844,293.1499938964844,280.04998779296875,31628.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933562397956848,1.0,0.0,0.0,3.735939979553223,3.735966205596924,9.313074542660616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2568359375,0.0,1690.913818359375,1895.4371337890625,0.0,2410.8447265625,0.9361496567726136,1.0,0.0,3.0,1.0,0.0
18003120,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8448885679244995,0.3396344482898712,0.3068717718124389,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8367589712142944,0.3296152949333191,0.3134008646011352,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.847236156463623,0.3428380787372589,0.2407619953155517,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8051419854164124,0.2916063964366913,0.2776227295398712,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6993733048439026,0.1890452653169632,0.8590203523635864,285.0534973144531,284.95001220703125,297.3839416503906,295.516357421875,297.36376953125,297.349365234375,285.0515441894531,1.0,0.4671119749546051,0.6358576416969299,0.6358576416969299,1.0,1.0,-2.398077726364136,1.0127267837524414,1.3853509426116943,0.4708247482776642,1.0,1.0,0.0,113.66117095947266,100.0,52502.06640625,0.0,1247.8092041015625,1.0,280.3428039550781,283.7042236328125,298.50469970703125,301.86181640625,293.1499938964844,293.1499938964844,280.04998779296875,31628.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933562397956848,1.0,0.0,0.0,3.735939979553223,3.735966205596924,9.313074542660616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2568359375,0.0,1690.913818359375,1895.4371337890625,0.0,2410.8447265625,0.9361496567726136,1.0,0.0,3.0,1.0,0.0
18003180,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.863064169883728,0.3412412106990814,0.3082750737667084,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8558076620101929,0.3329521715641022,0.3164037466049194,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8663527369499207,0.3454694449901581,0.2425271570682525,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8239697217941284,0.294978529214859,0.2806375324726105,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7174139618873596,0.1918627619743347,0.870557427406311,284.9028625488281,284.95001220703125,297.4163818359375,295.5440368652344,297.3795166015625,297.3529968261719,284.9060363769531,1.0,0.4642896950244903,0.6344605684280396,0.6344605684280396,1.0,1.0,-2.42297911643982,1.0232950448989868,1.399684190750122,0.475861519575119,0.8950189352035522,0.8950189352035522,0.0,105.71338653564452,88.0,53847.92578125,0.0,1244.5230712890625,1.0,280.0573425292969,283.5365600585937,298.5835266113281,302.0962219238281,293.1499938964844,293.1499938964844,280.3500061035156,37389.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055707216262817,1.0,0.0,0.0,3.696590185165405,3.696617126464844,9.11792312763282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.32763671875,0.0,1686.7255859375,1895.4371337890625,0.0,2522.46533203125,0.9314383864402772,1.0,0.0,3.0,1.0,0.0
18003240,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.863064169883728,0.3412412106990814,0.3082750737667084,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8558076620101929,0.3329521715641022,0.3164037466049194,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8663527369499207,0.3454694449901581,0.2425271570682525,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8239697217941284,0.294978529214859,0.2806375324726105,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7174139618873596,0.1918627619743347,0.870557427406311,284.9028625488281,284.95001220703125,297.4163818359375,295.5440368652344,297.3795166015625,297.3529968261719,284.9060363769531,1.0,0.4642896950244903,0.6344605684280396,0.6344605684280396,1.0,1.0,-2.42297911643982,1.0232950448989868,1.399684190750122,0.475861519575119,0.8950189352035522,0.8950189352035522,0.0,105.71338653564452,88.0,53847.92578125,0.0,1244.5230712890625,1.0,280.0573425292969,283.5365600585937,298.5835266113281,302.0962219238281,293.1499938964844,293.1499938964844,280.3500061035156,37389.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055707216262817,1.0,0.0,0.0,3.696590185165405,3.696617126464844,9.11792312763282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.32763671875,0.0,1686.7255859375,1895.4371337890625,0.0,2522.46533203125,0.9314383864402772,1.0,0.0,3.0,1.0,0.0
18003300,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8747861385345459,0.3424554765224457,0.3088971972465515,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8679784536361694,0.334859162569046,0.3178163170814514,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8785658478736877,0.3470667898654938,0.2433289587497711,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8351461887359619,0.2968730926513672,0.2820612788200378,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.727478563785553,0.193409115076065,0.8760198354721069,285.0470886230469,284.95001220703125,297.4346923828125,295.55828857421875,297.3892822265625,297.3564758300781,285.0552978515625,1.0,0.4623680412769317,0.6337620615959167,0.6337620615959167,1.0,1.0,-2.4346556663513184,1.0282244682312012,1.4064310789108276,0.4781164526939392,0.9974396228790284,0.9974396228790284,0.0,101.11819458007812,88.0,53368.73828125,0.0,1239.32666015625,1.0,280.3035888671875,283.6923522949219,298.5382385253906,301.9130859375,293.1499938964844,293.1499938964844,280.3500061035156,33333.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003507256507874,1.0,0.0,0.0,3.7529501914978014,3.752976894378662,9.398074212185749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.6513671875,0.0,1725.0130615234375,1895.4371337890625,0.0,2474.63232421875,0.9431686401367188,1.0,0.0,3.0,1.0,0.0
18003360,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8902130722999573,0.3440100848674774,0.3099733889102936,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8837491869926453,0.3370209038257599,0.3195407688617706,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8943939805030823,0.3489500880241394,0.2444039732217788,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8494967222213745,0.298995167016983,0.2837588489055633,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.739961564540863,0.1951349973678589,0.8823748230934143,285.0680236816406,284.95001220703125,297.4545288085937,295.5728759765625,297.4010009765625,297.3622741699219,285.0686950683594,1.0,0.460342139005661,0.6330127120018005,0.6330127120018005,1.0,1.0,-2.448982715606689,1.0343396663665771,1.414643168449402,0.4809796512126922,1.0,1.0,0.0,95.88239288330078,76.0,53736.16796875,0.0,1234.5343017578125,1.0,280.3431091308594,283.6996459960937,298.5617370605469,301.99810791015625,293.1499938964844,293.1499938964844,280.04998779296875,32965.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994011640548706,1.0,0.0,0.0,3.825507640838623,3.825535297393799,9.764981996340794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.458984375,0.0,1813.9178466796875,1895.4371337890625,0.0,2465.951171875,0.957525372505188,1.0,0.0,3.0,1.0,0.0
18003420,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9297682642936708,0.3460290133953094,0.3116467297077179,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9236998558044434,0.3406422734260559,0.3227089345455169,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9355021715164183,0.3518125414848327,0.246260330080986,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8855303525924683,0.3026029467582702,0.2868985533714294,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.771194338798523,0.1982037127017974,0.8945493102073669,284.9094543457031,284.95001220703125,297.4989318847656,295.6030578613281,297.4224548339844,297.366943359375,284.912353515625,1.0,0.4558724462985992,0.6315140128135681,0.6315140128135681,1.0,1.0,-2.475433826446533,1.045496940612793,1.429936766624451,0.486285001039505,0.928805649280548,0.928805649280548,0.0,85.20281982421875,64.0,55277.61328125,0.0,1221.186279296875,1.0,280.0557556152344,283.517333984375,298.642333984375,302.2422790527344,293.1499938964844,293.1499938964844,279.75,36797.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111734986305237,1.0,0.0,0.0,3.814151525497437,3.8141796588897705,9.707092658572949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.1279296875,0.0,1829.2994384765625,1895.4371337890625,0.0,2574.00439453125,0.957595944404602,1.0,0.0,3.0,1.0,0.0
18003480,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9297682642936708,0.3460290133953094,0.3116467297077179,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9236998558044434,0.3406422734260559,0.3227089345455169,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9355021715164183,0.3518125414848327,0.246260330080986,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8855303525924683,0.3026029467582702,0.2868985533714294,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.771194338798523,0.1982037127017974,0.8945493102073669,284.9094543457031,284.95001220703125,297.4989318847656,295.6030578613281,297.4224548339844,297.366943359375,284.912353515625,1.0,0.4558724462985992,0.6315140128135681,0.6315140128135681,1.0,1.0,-2.475433826446533,1.045496940612793,1.429936766624451,0.486285001039505,0.928805649280548,0.928805649280548,0.0,85.20281982421875,64.0,55277.61328125,0.0,1221.186279296875,1.0,280.0557556152344,283.517333984375,298.642333984375,302.2422790527344,293.1499938964844,293.1499938964844,279.75,36797.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111734986305237,1.0,0.0,0.0,3.814151525497437,3.8141796588897705,9.707092658572949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.1279296875,0.0,1829.2994384765625,1895.4371337890625,0.0,2574.00439453125,0.957595944404602,1.0,0.0,3.0,1.0,0.0
18003540,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9805326461791992,0.3478325009346008,0.312735378742218,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9769806265830994,0.3440063595771789,0.3253802955150604,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.985626757144928,0.3543434739112854,0.2476507574319839,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9378799796104432,0.3059524893760681,0.2895690202713012,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8140577077865601,0.2010753452777862,0.905186116695404,284.8855285644531,284.95001220703125,297.54998779296875,295.6346435546875,297.4449768066406,297.3685913085937,284.8910217285156,1.0,0.4507941305637359,0.6300152540206909,0.6300152540206909,1.0,1.0,-2.4976093769073486,1.0546562671661377,1.4429529905319214,0.4904848337173462,0.8499259352684021,0.8499259352684021,0.0,74.37264251708984,82.0,55989.16015625,0.0,1201.7227783203125,1.0,279.75732421875,283.47674560546875,298.6570739746094,302.3143005371094,293.1499938964844,293.1499938964844,280.04998779296875,40851.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818525493144989,1.0,0.0,0.0,3.5940170288085938,3.594043254852295,8.618933975412801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.2607421875,0.0,1590.754638671875,1895.4371337890625,0.0,2641.91455078125,0.9120886921882628,1.0,0.0,3.0,1.0,0.0
18003600,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9805326461791992,0.3478325009346008,0.312735378742218,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9769806265830994,0.3440063595771789,0.3253802955150604,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.985626757144928,0.3543434739112854,0.2476507574319839,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9378799796104432,0.3059524893760681,0.2895690202713012,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8140577077865601,0.2010753452777862,0.905186116695404,284.8855285644531,284.95001220703125,297.54998779296875,295.6346435546875,297.4449768066406,297.3685913085937,284.8910217285156,1.0,0.4507941305637359,0.6300152540206909,0.6300152540206909,1.0,1.0,-2.4976093769073486,1.0546562671661377,1.4429529905319214,0.4904848337173462,0.8499259352684021,0.8499259352684021,0.0,74.37264251708984,82.0,55989.16015625,0.0,1201.7227783203125,1.0,279.75732421875,283.47674560546875,298.6570739746094,302.3143005371094,293.1499938964844,293.1499938964844,280.04998779296875,40851.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818525493144989,1.0,0.0,0.0,3.5940170288085938,3.594043254852295,8.618933975412801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.2607421875,0.0,1590.754638671875,1895.4371337890625,0.0,2641.91455078125,0.9120886921882628,1.0,0.0,3.0,1.0,0.0
18003660,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9902111291885376,0.3508878946304321,0.3151930868625641,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9879175424575806,0.3481505811214447,0.3290709853172302,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9951180219650269,0.3578395247459411,0.2498973160982132,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9518922567367554,0.3099547624588012,0.2931571900844574,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8249756693840027,0.2042964398860931,0.919066309928894,285.0428771972656,284.95001220703125,297.6065979003906,295.6686096191406,297.4732360839844,297.3760986328125,285.0418395996094,1.0,0.4552882611751556,0.6283625960350037,0.6283625960350037,1.0,1.0,-2.528673887252808,1.067799687385559,1.4608741998672483,0.496590256690979,0.9880260825157166,0.9880260825157166,0.0,73.61298370361328,102.0,56128.97265625,0.0,1235.89599609375,1.0,280.0429382324219,283.6236267089844,298.6459655761719,302.2254638671875,293.1499938964844,293.1499938964844,279.75,32464.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096899390220642,1.0,0.0,0.0,3.7482540607452393,3.74828052520752,9.374568890052616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.9912109375,0.0,1712.507568359375,1895.4371337890625,0.0,2560.338134765625,0.939584493637085,1.0,0.0,3.0,1.0,0.0
18003720,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9902111291885376,0.3508878946304321,0.3151930868625641,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9879175424575806,0.3481505811214447,0.3290709853172302,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9951180219650269,0.3578395247459411,0.2498973160982132,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9518922567367554,0.3099547624588012,0.2931571900844574,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8249756693840027,0.2042964398860931,0.919066309928894,285.0428771972656,284.95001220703125,297.6065979003906,295.6686096191406,297.4732360839844,297.3760986328125,285.0418395996094,1.0,0.4552882611751556,0.6283625960350037,0.6283625960350037,1.0,1.0,-2.528673887252808,1.067799687385559,1.4608741998672483,0.496590256690979,0.9880260825157166,0.9880260825157166,0.0,73.61298370361328,102.0,56128.97265625,0.0,1235.89599609375,1.0,280.0429382324219,283.6236267089844,298.6459655761719,302.2254638671875,293.1499938964844,293.1499938964844,279.75,32464.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096899390220642,1.0,0.0,0.0,3.7482540607452393,3.74828052520752,9.374568890052616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.9912109375,0.0,1712.507568359375,1895.4371337890625,0.0,2560.338134765625,0.939584493637085,1.0,0.0,3.0,1.0,0.0
18003780,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.961454212665558,0.3523813784122467,0.3172157406806946,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9599245190620422,0.3511522710323334,0.3325167596340179,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.968245267868042,0.360036551952362,0.2519165873527527,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9192551374435424,0.3128730356693268,0.2965072691440582,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8016129732131958,0.2066006809473037,0.9320085644721984,284.9130554199219,284.95001220703125,297.6670837402344,295.7056579589844,297.4966125488281,297.372314453125,284.9167175292969,1.0,0.4654514193534851,0.6267099380493164,0.6267099380493164,1.0,1.0,-2.557253360748291,1.0797135829925537,1.4775396585464478,0.5022634267807007,0.8955971002578735,0.8955971002578735,0.0,81.81938934326172,122.0,57533.0234375,0.0,1306.80908203125,1.0,279.7564392089844,283.4732666015625,298.7368469238281,302.47607421875,293.1499938964844,293.1499938964844,280.04998779296875,37566.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200146555900574,1.0,0.0,0.0,3.6968915462493896,3.696918249130249,9.119409014601844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5029296875,0.0,1688.428955078125,1895.4371337890625,0.0,2655.705078125,0.9317941665649414,1.0,0.0,3.0,1.0,0.0
18003840,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.961454212665558,0.3523813784122467,0.3172157406806946,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9599245190620422,0.3511522710323334,0.3325167596340179,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.968245267868042,0.360036551952362,0.2519165873527527,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9192551374435424,0.3128730356693268,0.2965072691440582,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8016129732131958,0.2066006809473037,0.9320085644721984,284.9130554199219,284.95001220703125,297.6670837402344,295.7056579589844,297.4966125488281,297.372314453125,284.9167175292969,1.0,0.4654514193534851,0.6267099380493164,0.6267099380493164,1.0,1.0,-2.557253360748291,1.0797135829925537,1.4775396585464478,0.5022634267807007,0.8955971002578735,0.8955971002578735,0.0,81.81938934326172,122.0,57533.0234375,0.0,1306.80908203125,1.0,279.7564392089844,283.4732666015625,298.7368469238281,302.47607421875,293.1499938964844,293.1499938964844,280.04998779296875,37566.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200146555900574,1.0,0.0,0.0,3.6968915462493896,3.696918249130249,9.119409014601844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5029296875,0.0,1688.428955078125,1895.4371337890625,0.0,2655.705078125,0.9317941665649414,1.0,0.0,3.0,1.0,0.0
18003900,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9382283091545104,0.3533701002597809,0.3180904686450958,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.937289834022522,0.3527342081069946,0.3340944945812225,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9459678530693054,0.3612688183784485,0.2528110444545746,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8980763554573059,0.3143811523914337,0.2980379164218902,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7844305634498596,0.207700714468956,0.9377526640892028,285.05535888671875,284.95001220703125,297.69873046875,295.7252502441406,297.509033203125,297.3706359863281,285.0622253417969,1.0,0.4717625975608825,0.6258835792541504,0.6258835792541504,1.0,1.0,-2.570012331008911,1.084962010383606,1.4850503206253052,0.5046516060829163,1.0,1.0,0.0,88.06452941894531,122.0,57094.41015625,0.0,1350.2689208984375,1.0,280.0035400390625,283.62457275390625,298.7021179199219,302.30419921875,293.1499938964844,293.1499938964844,280.04998779296875,33258.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147369027137756,1.0,0.0,0.0,3.758874893188477,3.758901596069336,9.427770351067012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.466796875,0.0,1731.807861328125,1895.4371337890625,0.0,2606.8818359375,0.9444094896316528,1.0,0.0,3.0,1.0,0.0
18003960,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9157246947288512,0.3545710742473602,0.3193612694740295,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9153478145599364,0.354462593793869,0.3359398245811462,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9235773086547852,0.3626833856105804,0.2539489567279815,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8795883655548096,0.3160133063793182,0.2998006343841553,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7686593532562256,0.2088630050420761,0.9441152215003968,285.07305908203125,284.95001220703125,297.731201171875,295.7455139160156,297.52264404296875,297.3704528808594,285.0738220214844,1.0,0.4787477850914001,0.6249322295188904,0.6249322295188904,1.0,1.0,-2.5848844051361084,1.0910799503326416,1.4938044548034668,0.5074596405029297,1.0,1.0,0.0,94.97370910644533,142.0,57480.01171875,0.0,1399.8199462890625,1.0,280.0433044433594,283.6307678222656,298.733154296875,302.40057373046875,293.1499938964844,293.1499938964844,279.75,33031.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137698173522949,1.0,0.0,0.0,3.828625917434693,3.828653573989868,9.780908385437217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.46875,0.0,1818.4593505859373,1895.4371337890625,0.0,2597.951904296875,0.9582944512367249,1.0,0.0,3.0,1.0,0.0
18004020,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8758895397186279,0.3555791974067688,0.3212383985519409,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8766816258430481,0.3569310009479522,0.3391832411289215,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8829598426818848,0.3643628060817718,0.2558304071426391,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8446407318115234,0.3183675408363342,0.3029162883758545,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.739091694355011,0.2104819566011428,0.9553649425506592,284.91522216796875,284.95001220703125,297.7987060546875,295.7879638671875,297.5458679199219,297.36138916015625,284.9176940917969,1.0,0.493766039609909,0.6230295300483704,0.6230295300483704,1.0,1.0,-2.610567092895508,1.1013624668121338,1.509204626083374,0.5122255086898804,0.9341290593147278,0.9341290593147278,0.0,111.5260772705078,160.0,59078.9609375,0.0,1507.23681640625,1.0,279.7557373046875,283.4474182128906,298.8225402832031,302.6598205566406,293.1499938964844,293.1499938964844,279.45001220703125,36600.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244641423225403,1.0,0.0,0.0,3.8229281902313232,3.822956323623657,9.75181706053263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.162109375,0.0,1839.087158203125,1895.4371337890625,0.0,2696.974853515625,0.9594911336898804,1.0,0.0,3.0,1.0,0.0
18004080,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8758895397186279,0.3555791974067688,0.3212383985519409,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8766816258430481,0.3569310009479522,0.3391832411289215,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8829598426818848,0.3643628060817718,0.2558304071426391,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8446407318115234,0.3183675408363342,0.3029162883758545,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.739091694355011,0.2104819566011428,0.9553649425506592,284.91522216796875,284.95001220703125,297.7987060546875,295.7879638671875,297.5458679199219,297.36138916015625,284.9176940917969,1.0,0.493766039609909,0.6230295300483704,0.6230295300483704,1.0,1.0,-2.610567092895508,1.1013624668121338,1.509204626083374,0.5122255086898804,0.9341290593147278,0.9341290593147278,0.0,111.5260772705078,160.0,59078.9609375,0.0,1507.23681640625,1.0,279.7557373046875,283.4474182128906,298.8225402832031,302.6598205566406,293.1499938964844,293.1499938964844,279.45001220703125,36600.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244641423225403,1.0,0.0,0.0,3.8229281902313232,3.822956323623657,9.75181706053263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.162109375,0.0,1839.087158203125,1895.4371337890625,0.0,2696.974853515625,0.9594911336898804,1.0,0.0,3.0,1.0,0.0
18004140,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8440307378768921,0.3560837805271148,0.3223110139369964,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8458505272865295,0.3588652908802032,0.3417128920555115,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8509092330932617,0.3654812574386596,0.2571216225624084,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8165630102157593,0.3201987147331238,0.3053584396839142,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7147585153579712,0.2115754336118698,0.9638097882270812,284.8882751464844,284.95001220703125,297.8692626953125,295.8327331542969,297.5678405761719,297.3479919433594,284.8927307128906,1.0,0.5085790157318115,0.6211268305778503,0.6211268305778503,1.0,1.0,-2.629530906677246,1.1085054874420166,1.5210254192352295,0.5153347253799438,0.856289803981781,0.856289803981781,0.0,129.68780517578125,148.0,59761.53515625,0.0,1614.4923095703125,1.0,279.4572448730469,283.40155029296875,298.85009765625,302.7442932128906,293.1499938964844,293.1499938964844,279.75,40469.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306481838226318,1.0,0.0,0.0,3.61824107170105,3.618267774581909,8.735510732549301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.7607421875,0.0,1616.2037353515625,1895.4371337890625,0.0,2754.480224609375,0.9171126484870912,1.0,0.0,3.0,1.0,0.0
18004200,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8440307378768921,0.3560837805271148,0.3223110139369964,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8458505272865295,0.3588652908802032,0.3417128920555115,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8509092330932617,0.3654812574386596,0.2571216225624084,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8165630102157593,0.3201987147331238,0.3053584396839142,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7147585153579712,0.2115754336118698,0.9638097882270812,284.8882751464844,284.95001220703125,297.8692626953125,295.8327331542969,297.5678405761719,297.3479919433594,284.8927307128906,1.0,0.5085790157318115,0.6211268305778503,0.6211268305778503,1.0,1.0,-2.629530906677246,1.1085054874420166,1.5210254192352295,0.5153347253799438,0.856289803981781,0.856289803981781,0.0,129.68780517578125,148.0,59761.53515625,0.0,1614.4923095703125,1.0,279.4572448730469,283.40155029296875,298.85009765625,302.7442932128906,293.1499938964844,293.1499938964844,279.75,40469.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306481838226318,1.0,0.0,0.0,3.61824107170105,3.618267774581909,8.735510732549301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.7607421875,0.0,1616.2037353515625,1895.4371337890625,0.0,2754.480224609375,0.9171126484870912,1.0,0.0,3.0,1.0,0.0
18004260,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8375362157821655,0.3580562472343445,0.3239652514457702,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.840048611164093,0.361772209405899,0.3444177210330963,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8444971442222595,0.3677810132503509,0.2586662471294403,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8109714984893799,0.3228859603404999,0.3078824281692505,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7095476984977722,0.2131994068622589,0.9713496565818788,285.0302124023437,284.95001220703125,297.9426574707031,295.87957763671875,297.5966186523437,297.3443908691406,285.0294494628906,1.0,0.5141710638999939,0.619215726852417,0.619215726852417,1.0,1.0,-2.648716688156128,1.115698218345642,1.5330183506011963,0.5184698104858398,0.9812878370285034,0.9812878370285034,0.0,135.51583862304688,136.0,59678.6328125,0.0,1667.8885498046875,1.0,279.742431640625,283.5404968261719,298.855224609375,302.660888671875,293.1499938964844,293.1499938964844,279.45001220703125,32905.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216484189033508,1.0,0.0,0.0,3.756571292877197,3.7565979957580566,9.416218631486116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.6162109375,0.0,1726.216552734375,1895.4371337890625,0.0,2670.847412109375,0.9420291185379028,1.0,0.0,3.0,1.0,0.0
18004320,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8375362157821655,0.3580562472343445,0.3239652514457702,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.840048611164093,0.361772209405899,0.3444177210330963,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8444971442222595,0.3677810132503509,0.2586662471294403,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8109714984893799,0.3228859603404999,0.3078824281692505,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7095476984977722,0.2131994068622589,0.9713496565818788,285.0302124023437,284.95001220703125,297.9426574707031,295.87957763671875,297.5966186523437,297.3443908691406,285.0294494628906,1.0,0.5141710638999939,0.619215726852417,0.619215726852417,1.0,1.0,-2.648716688156128,1.115698218345642,1.5330183506011963,0.5184698104858398,0.9812878370285034,0.9812878370285034,0.0,135.51583862304688,136.0,59678.6328125,0.0,1667.8885498046875,1.0,279.742431640625,283.5404968261719,298.855224609375,302.660888671875,293.1499938964844,293.1499938964844,279.45001220703125,32905.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216484189033508,1.0,0.0,0.0,3.756571292877197,3.7565979957580566,9.416218631486116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.6162109375,0.0,1726.216552734375,1895.4371337890625,0.0,2670.847412109375,0.9420291185379028,1.0,0.0,3.0,1.0,0.0
18004380,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8411774039268494,0.3589801788330078,0.3250148594379425,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8445947170257568,0.3640018105506897,0.3466627597808838,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8485723733901978,0.3692653179168701,0.2598363161087036,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8155098557472229,0.3249670565128326,0.3099687993526459,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.713523805141449,0.2144323289394378,0.9771922826766968,284.9082946777344,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.33563232421875,284.9114990234375,1.0,0.5148882865905762,0.6173046231269836,0.6173046231269836,1.0,1.0,-2.663618803024292,1.1208524703979492,1.5427663326263428,0.5206978917121887,0.8867285847663879,0.8867285847663879,0.0,134.18032836914062,124.0,60785.65234375,0.0,1683.235107421875,1.0,279.45672607421875,283.40106201171875,298.9492492675781,302.8984680175781,293.1499938964844,293.1499938964844,279.75,38074.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297667503356934,1.0,0.0,0.0,3.680915355682373,3.680942058563232,9.040760460266027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.58984375,0.0,1672.9111328125,1895.4371337890625,0.0,2746.274658203125,0.9287394285202026,1.0,0.0,3.0,1.0,0.0
18004440,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8411774039268494,0.3589801788330078,0.3250148594379425,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8445947170257568,0.3640018105506897,0.3466627597808838,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8485723733901978,0.3692653179168701,0.2598363161087036,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8155098557472229,0.3249670565128326,0.3099687993526459,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.713523805141449,0.2144323289394378,0.9771922826766968,284.9082946777344,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.33563232421875,284.9114990234375,1.0,0.5148882865905762,0.6173046231269836,0.6173046231269836,1.0,1.0,-2.663618803024292,1.1208524703979492,1.5427663326263428,0.5206978917121887,0.8867285847663879,0.8867285847663879,0.0,134.18032836914062,124.0,60785.65234375,0.0,1683.235107421875,1.0,279.45672607421875,283.40106201171875,298.9492492675781,302.8984680175781,293.1499938964844,293.1499938964844,279.75,38074.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297667503356934,1.0,0.0,0.0,3.680915355682373,3.680942058563232,9.040760460266027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.58984375,0.0,1672.9111328125,1895.4371337890625,0.0,2746.274658203125,0.9287394285202026,1.0,0.0,3.0,1.0,0.0
18004500,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8455677628517151,0.3598436713218689,0.3254262208938598,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8494687676429749,0.3653545975685119,0.3476503789424896,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8532388806343079,0.3702963590621948,0.2603166401386261,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8201771974563599,0.3262158930301666,0.3108790218830108,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7175981998443604,0.2151745408773422,0.9795111417770386,285.0436096191406,284.95001220703125,298.05743408203125,295.9532165527344,297.6383972167969,297.33355712890625,285.0489807128906,1.0,0.5139884352684021,0.6163491010665894,0.6163491010665894,1.0,1.0,-2.6697535514831543,1.1228246688842771,1.546928882598877,0.5214046239852905,0.9845306873321532,0.9845306873321532,0.0,131.7803955078125,124.0,60240.7578125,0.0,1681.17724609375,1.0,279.7030944824219,283.5465393066406,298.9226989746094,302.72509765625,293.1499938964844,293.1499938964844,279.75,33596.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238867521286011,1.0,0.0,0.0,3.7382988929748535,3.738325595855713,9.324838856628048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.193359375,0.0,1708.8961181640625,1895.4371337890625,0.0,2691.61474609375,0.9399985074996948,1.0,0.0,3.0,1.0,0.0
