time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004560,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8524925112724304,0.3609382510185241,0.3262118101119995,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8568146824836731,0.3668874204158783,0.3488941192626953,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8604406714439392,0.3715338706970215,0.261026382446289,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8270066976547241,0.3276294469833374,0.3120148479938507,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7235063314437866,0.2160457074642181,0.98251211643219,285.0452575683594,284.95001220703125,298.0968017578125,295.978515625,297.6549072265625,297.3336181640625,285.04425048828125,1.0,0.5126319527626038,0.6154473423957825,0.6154473423957825,1.0,1.0,-2.678014278411865,1.125806450843811,1.5522078275680542,0.5226585268974304,1.0,1.0,0.0,128.25128173828125,112.0,60600.3984375,0.0,1677.01953125,1.0,279.7432861328125,283.5384521484375,298.9598388671875,302.82623291015625,293.1499938964844,293.1499938964844,279.45001220703125,32792.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223714828491211,1.0,0.0,0.0,3.817559957504273,3.817587375640869,9.724449228087906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.7861328125,0.0,1802.353271484375,1895.4371337890625,0.0,2677.553466796875,0.9555600881576538,1.0,0.0,3.0,1.0,0.0
18004620,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8690029382705688,0.3618600964546203,0.327034056186676,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8744707107543945,0.3690784871578216,0.3508601486682892,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8777062296867371,0.3729681074619293,0.2619853019714355,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8430448174476624,0.3296672701835632,0.313816636800766,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7371033430099487,0.2172536104917526,0.9870606064796448,284.90203857421875,284.95001220703125,298.1770324707031,296.0300598144531,297.6838684082031,297.32586669921875,284.9045104980469,1.0,0.5086462497711182,0.6136439442634583,0.6136439442634583,1.0,1.0,-2.6901566982269287,1.129721999168396,1.5604346990585327,0.5242080688476562,0.908112645149231,0.908112645149231,0.0,120.1255111694336,100.0,61813.765625,0.0,1657.3607177734375,1.0,279.4568176269531,283.37701416015625,299.05303955078125,303.0690612792969,293.1499938964844,293.1499938964844,279.1499938964844,37622.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308399319648743,1.0,0.0,0.0,3.766616821289064,3.7666444778442383,9.466646702094296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.0205078125,0.0,1775.1614990234375,1895.4371337890625,0.0,2756.26611328125,0.9475651979446412,1.0,0.0,3.0,1.0,0.0
18004680,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8690029382705688,0.3618600964546203,0.327034056186676,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8744707107543945,0.3690784871578216,0.3508601486682892,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8777062296867371,0.3729681074619293,0.2619853019714355,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8430448174476624,0.3296672701835632,0.313816636800766,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7371033430099487,0.2172536104917526,0.9870606064796448,284.90203857421875,284.95001220703125,298.1770324707031,296.0300598144531,297.6838684082031,297.32586669921875,284.9045104980469,1.0,0.5086462497711182,0.6136439442634583,0.6136439442634583,1.0,1.0,-2.6901566982269287,1.129721999168396,1.5604346990585327,0.5242080688476562,0.908112645149231,0.908112645149231,0.0,120.1255111694336,100.0,61813.765625,0.0,1657.3607177734375,1.0,279.4568176269531,283.37701416015625,299.05303955078125,303.0690612792969,293.1499938964844,293.1499938964844,279.1499938964844,37622.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308399319648743,1.0,0.0,0.0,3.766616821289064,3.7666444778442383,9.466646702094296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.0205078125,0.0,1775.1614990234375,1895.4371337890625,0.0,2756.26611328125,0.9475651979446412,1.0,0.0,3.0,1.0,0.0
18004740,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8902909159660339,0.3626706600189209,0.3272993862628937,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8970268964767456,0.3710736334323883,0.352311372756958,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8997401595115662,0.3741945922374725,0.2625128924846649,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8637043237686157,0.3315070271492004,0.3151327967643738,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7543707489967346,0.2182636111974716,0.9897325038909912,284.8946838378906,284.95001220703125,298.2590026855469,296.0827331542969,297.7127990722656,297.3169860839844,284.8973388671875,1.0,0.5033103823661804,0.6118404865264893,0.6118404865264893,1.0,1.0,-2.697645664215088,1.131499171257019,1.5661464929580688,0.5244694948196411,0.8420010209083557,0.8420010209083557,0.0,110.83452606201172,88.0,62197.6328125,0.0,1625.46142578125,1.0,279.15789794921875,283.3507385253906,299.0886535644531,303.1405944824219,293.1499938964844,293.1499938964844,279.45001220703125,40505.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345686793327332,1.0,0.0,0.0,3.544349908828736,3.5443756580352783,8.382363603232079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.681640625,0.0,1531.344482421875,1895.4371337890625,0.0,2791.015380859375,0.9006488919258118,1.0,0.0,3.0,1.0,0.0
18004800,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8902909159660339,0.3626706600189209,0.3272993862628937,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8970268964767456,0.3710736334323883,0.352311372756958,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8997401595115662,0.3741945922374725,0.2625128924846649,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8637043237686157,0.3315070271492004,0.3151327967643738,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7543707489967346,0.2182636111974716,0.9897325038909912,284.8946838378906,284.95001220703125,298.2590026855469,296.0827331542969,297.7127990722656,297.3169860839844,284.8973388671875,1.0,0.5033103823661804,0.6118404865264893,0.6118404865264893,1.0,1.0,-2.697645664215088,1.131499171257019,1.5661464929580688,0.5244694948196411,0.8420010209083557,0.8420010209083557,0.0,110.83452606201172,88.0,62197.6328125,0.0,1625.46142578125,1.0,279.15789794921875,283.3507385253906,299.0886535644531,303.1405944824219,293.1499938964844,293.1499938964844,279.45001220703125,40505.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345686793327332,1.0,0.0,0.0,3.544349908828736,3.5443756580352783,8.382363603232079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.681640625,0.0,1531.344482421875,1895.4371337890625,0.0,2791.015380859375,0.9006488919258118,1.0,0.0,3.0,1.0,0.0
18004860,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9248546957969666,0.3648886680603027,0.3285957276821136,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9335622787475586,0.3740595579147339,0.3544579148292541,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9361214637756348,0.3765799701213836,0.2636594474315643,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8957304954528809,0.3342345356941223,0.3170568645000458,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.781477153301239,0.2198914140462875,0.9941818714141846,285.01513671875,284.95001220703125,298.3424377441406,296.1361999511719,297.7481689453125,297.31805419921875,285.0146179199219,1.0,0.4975280463695526,0.6100993752479553,0.6100993752479553,1.0,1.0,-2.710813045501709,1.135928511619568,1.5748846530914309,0.5259310007095337,0.9494536519050598,0.9494536519050598,0.0,99.7129364013672,76.0,62064.109375,0.0,1593.0179443359375,1.0,279.4416809082031,283.4731750488281,299.10821533203125,303.067626953125,293.1499938964844,293.1499938964844,279.1499938964844,33186.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250030875205994,1.0,0.0,0.0,3.679685115814209,3.679710865020752,9.034717436406936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.9169921875,0.0,1634.5601806640625,1895.4371337890625,0.0,2701.97998046875,0.9243407249450684,1.0,0.0,3.0,1.0,0.0
18004920,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9248546957969666,0.3648886680603027,0.3285957276821136,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9335622787475586,0.3740595579147339,0.3544579148292541,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9361214637756348,0.3765799701213836,0.2636594474315643,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8957304954528809,0.3342345356941223,0.3170568645000458,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.781477153301239,0.2198914140462875,0.9941818714141846,285.01513671875,284.95001220703125,298.3424377441406,296.1361999511719,297.7481689453125,297.31805419921875,285.0146179199219,1.0,0.4975280463695526,0.6100993752479553,0.6100993752479553,1.0,1.0,-2.710813045501709,1.135928511619568,1.5748846530914309,0.5259310007095337,0.9494536519050598,0.9494536519050598,0.0,99.7129364013672,76.0,62064.109375,0.0,1593.0179443359375,1.0,279.4416809082031,283.4731750488281,299.10821533203125,303.067626953125,293.1499938964844,293.1499938964844,279.1499938964844,33186.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250030875205994,1.0,0.0,0.0,3.679685115814209,3.679710865020752,9.034717436406936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.9169921875,0.0,1634.5601806640625,1895.4371337890625,0.0,2701.97998046875,0.9243407249450684,1.0,0.0,3.0,1.0,0.0
18004980,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.969746470451355,0.3660355806350708,0.3294579982757568,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.977956771850586,0.3763424158096313,0.356353610754013,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9794841408729552,0.3781151175498962,0.2645684778690338,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.940900444984436,0.3363291919231415,0.3187600076198578,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8166810870170593,0.2211159318685531,0.998130977153778,284.91680908203125,284.95001220703125,298.4270935058594,296.19024658203125,297.7802124023437,297.31280517578125,284.91949462890625,1.0,0.4914304614067077,0.6083582043647766,0.6083582043647766,1.0,1.0,-2.722018957138061,1.1394184827804563,1.5826005935668943,0.5269729495048523,0.8680748343467712,0.8680748343467712,0.0,88.57317352294922,94.0,63026.18359375,0.0,1557.36083984375,1.0,279.1573791503906,283.3570251464844,299.20513916015625,303.2992553710937,293.1499938964844,293.1499938964844,279.45001220703125,38160.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317798376083374,1.0,0.0,0.0,3.585638999938965,3.585664749145508,8.578797405789373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.7265625,0.0,1561.27294921875,1895.4371337890625,0.0,2765.0205078125,0.907522439956665,1.0,0.0,3.0,1.0,0.0
18005040,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.969746470451355,0.3660355806350708,0.3294579982757568,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.977956771850586,0.3763424158096313,0.356353610754013,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9794841408729552,0.3781151175498962,0.2645684778690338,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.940900444984436,0.3363291919231415,0.3187600076198578,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8166810870170593,0.2211159318685531,0.998130977153778,284.91680908203125,284.95001220703125,298.4270935058594,296.19024658203125,297.7802124023437,297.31280517578125,284.91949462890625,1.0,0.4914304614067077,0.6083582043647766,0.6083582043647766,1.0,1.0,-2.722018957138061,1.1394184827804563,1.5826005935668943,0.5269729495048523,0.8680748343467712,0.8680748343467712,0.0,88.57317352294922,94.0,63026.18359375,0.0,1557.36083984375,1.0,279.1573791503906,283.3570251464844,299.20513916015625,303.2992553710937,293.1499938964844,293.1499938964844,279.45001220703125,38160.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317798376083374,1.0,0.0,0.0,3.585638999938965,3.585664749145508,8.578797405789373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.7265625,0.0,1561.27294921875,1895.4371337890625,0.0,2765.0205078125,0.907522439956665,1.0,0.0,3.0,1.0,0.0
18005100,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.975776195526123,0.3669930696487427,0.3300245106220245,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9839669466018676,0.3777213394641876,0.3574286997318268,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9851456880569458,0.3791632354259491,0.2651115357875824,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9483179450035096,0.3375820517539978,0.3197361826896667,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8219205141067505,0.2218483835458755,1.0006911754608154,285.0419006347656,284.95001220703125,298.46978759765625,296.2174072265625,297.7975769042969,297.3121643066406,285.0461120605469,1.0,0.4921638667583465,0.6074876189231873,0.6074876189231873,1.0,1.0,-2.7288851737976074,1.1417545080184937,1.5871305465698242,0.5276303291320801,0.9602920413017272,0.9602920413017272,0.0,87.41046905517578,94.0,62571.8515625,0.0,1561.7120361328125,1.0,279.40093994140625,283.4908142089844,299.18511962890625,303.1345520019531,293.1499938964844,293.1499938964844,279.45001220703125,33379.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259351253509521,1.0,0.0,0.0,3.650633573532105,3.650659084320069,8.892620826372877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.9072265625,0.0,1601.4952392578125,1895.4371337890625,0.0,2710.63916015625,0.9199268221855164,1.0,0.0,3.0,1.0,0.0
18005160,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.973571002483368,0.3680955469608307,0.3310279548168182,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.982178509235382,0.3792133927345276,0.3588478565216064,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9831393361091614,0.3803390264511108,0.2659400999546051,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9461134076118468,0.3389358222484588,0.3210282325744629,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8202304244041443,0.2226534932851791,1.004390001296997,285.0343322753906,284.95001220703125,298.5126953125,296.24462890625,297.8157653808594,297.3128356933594,285.0326232910156,1.0,0.4944932460784912,0.6065762639045715,0.6065762639045715,1.0,1.0,-2.7387869358062744,1.1454236507415771,1.5933634042739868,0.5289992690086365,0.9859675765037536,0.9859675765037536,0.0,88.56430053710938,112.0,63031.62109375,0.0,1581.2269287109375,1.0,279.4426574707031,283.4736328125,299.2261962890625,303.2456359863281,293.1499938964844,293.1499938964844,279.1499938964844,32305.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245556950569153,1.0,0.0,0.0,3.73965048789978,3.739676952362061,9.331582759841694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.412109375,0.0,1700.6630859375,1895.4371337890625,0.0,2697.825439453125,0.9375333786010742,1.0,0.0,3.0,1.0,0.0
18005220,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9465951323509216,0.3689379394054413,0.3323894143104553,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9576002955436708,0.3812373578548431,0.3612972199916839,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9580737352371216,0.381564199924469,0.2672260105609894,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9180263876914978,0.3407614827156067,0.3232746422290802,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7992579936981201,0.2236216813325882,1.0109655857086182,284.90966796875,284.95001220703125,298.59893798828125,296.2991027832031,297.84722900390625,297.3056030273437,284.91259765625,1.0,0.5023346543312073,0.6047534942626953,0.6047534942626953,1.0,1.0,-2.7555201053619385,1.1513023376464844,1.604217767715454,0.5311132073402405,0.8904195427894592,0.8904195427894592,0.0,96.49478912353516,130.0,64247.7421875,0.0,1642.59619140625,1.0,279.15679931640625,283.3302001953125,299.3208923339844,303.49334716796875,293.1499938964844,293.1499938964844,279.45001220703125,37639.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326915502548218,1.0,0.0,0.0,3.6774823665618896,3.677509069442749,9.023904112837045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.705078125,0.0,1665.4893798828125,1895.4371337890625,0.0,2773.515380859375,0.9276097416877748,1.0,0.0,3.0,1.0,0.0
18005280,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9465951323509216,0.3689379394054413,0.3323894143104553,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9576002955436708,0.3812373578548431,0.3612972199916839,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9580737352371216,0.381564199924469,0.2672260105609894,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9180263876914978,0.3407614827156067,0.3232746422290802,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7992579936981201,0.2236216813325882,1.0109655857086182,284.90966796875,284.95001220703125,298.59893798828125,296.2991027832031,297.84722900390625,297.3056030273437,284.91259765625,1.0,0.5023346543312073,0.6047534942626953,0.6047534942626953,1.0,1.0,-2.7555201053619385,1.1513023376464844,1.604217767715454,0.5311132073402405,0.8904195427894592,0.8904195427894592,0.0,96.49478912353516,130.0,64247.7421875,0.0,1642.59619140625,1.0,279.15679931640625,283.3302001953125,299.3208923339844,303.49334716796875,293.1499938964844,293.1499938964844,279.45001220703125,37639.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326915502548218,1.0,0.0,0.0,3.6774823665618896,3.677509069442749,9.023904112837045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.705078125,0.0,1665.4893798828125,1895.4371337890625,0.0,2773.515380859375,0.9276097416877748,1.0,0.0,3.0,1.0,0.0
18005340,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9099316000938416,0.3707225620746612,0.3341133594512939,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9217628240585328,0.3838447034358978,0.3639846444129944,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9215914607048036,0.3834878802299499,0.2687089741230011,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8858766555786133,0.3430818021297455,0.3257192373275757,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7721039056777954,0.2248396575450897,1.0179860591888428,285.0434875488281,284.95001220703125,298.6855773925781,296.3534240722656,297.8820495605469,297.3038330078125,285.04254150390625,1.0,0.5129273533821106,0.6029307246208191,0.6029307246208191,1.0,1.0,-2.7739710807800293,1.1579464673995972,1.6160244941711426,0.5334486365318298,1.0,1.0,0.0,108.45661163330078,148.0,64164.63671875,0.0,1726.3238525390625,1.0,279.44354248046875,283.4638671875,299.33807373046875,303.4329833984375,293.1499938964844,293.1499938964844,279.1499938964844,32774.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260862827301025,1.0,0.0,0.0,3.8156487941741934,3.815675973892212,9.71471536104218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.732421875,0.0,1799.7637939453125,1895.4371337890625,0.0,2712.043701171875,0.954978346824646,1.0,0.0,3.0,1.0,0.0
18005400,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9099316000938416,0.3707225620746612,0.3341133594512939,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9217628240585328,0.3838447034358978,0.3639846444129944,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9215914607048036,0.3834878802299499,0.2687089741230011,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8858766555786133,0.3430818021297455,0.3257192373275757,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7721039056777954,0.2248396575450897,1.0179860591888428,285.0434875488281,284.95001220703125,298.6855773925781,296.3534240722656,297.8820495605469,297.3038330078125,285.04254150390625,1.0,0.5129273533821106,0.6029307246208191,0.6029307246208191,1.0,1.0,-2.7739710807800293,1.1579464673995972,1.6160244941711426,0.5334486365318298,1.0,1.0,0.0,108.45661163330078,148.0,64164.63671875,0.0,1726.3238525390625,1.0,279.44354248046875,283.4638671875,299.33807373046875,303.4329833984375,293.1499938964844,293.1499938964844,279.1499938964844,32774.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260862827301025,1.0,0.0,0.0,3.8156487941741934,3.815675973892212,9.71471536104218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.732421875,0.0,1799.7637939453125,1895.4371337890625,0.0,2712.043701171875,0.954978346824646,1.0,0.0,3.0,1.0,0.0
18005460,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8771944642066956,0.3713623583316803,0.3355693817138672,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8881897330284119,0.3856511116027832,0.3665153682231903,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8874413967132568,0.3844760954380035,0.2700416445732116,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8556991815567017,0.3446638882160187,0.3280210196971893,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7462545037269592,0.2255193591117859,1.024600386619568,284.906982421875,284.95001220703125,298.7723693847656,296.4073486328125,297.9126892089844,297.2952575683594,284.9091491699219,1.0,0.5250478982925415,0.6008977890014648,0.6008977890014648,1.0,1.0,-2.7910871505737305,1.1637026071548462,1.6273845434188845,0.5354224443435669,0.9136953353881836,0.9136953353881836,0.0,123.44367218017578,166.0,65509.41796875,0.0,1823.4688720703125,1.0,279.15704345703125,283.30572509765625,299.4298095703125,303.68414306640625,293.1499938964844,293.1499938964844,278.8500061035156,37333.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342921733856201,1.0,0.0,0.0,3.772829055786133,3.7728567123413086,9.497898645349778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.1865234375,0.0,1780.7642822265625,1895.4371337890625,0.0,2788.43701171875,0.948710024356842,1.0,0.0,3.0,1.0,0.0
18005520,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8771944642066956,0.3713623583316803,0.3355693817138672,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8881897330284119,0.3856511116027832,0.3665153682231903,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8874413967132568,0.3844760954380035,0.2700416445732116,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8556991815567017,0.3446638882160187,0.3280210196971893,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7462545037269592,0.2255193591117859,1.024600386619568,284.906982421875,284.95001220703125,298.7723693847656,296.4073486328125,297.9126892089844,297.2952575683594,284.9091491699219,1.0,0.5250478982925415,0.6008977890014648,0.6008977890014648,1.0,1.0,-2.7910871505737305,1.1637026071548462,1.6273845434188845,0.5354224443435669,0.9136953353881836,0.9136953353881836,0.0,123.44367218017578,166.0,65509.41796875,0.0,1823.4688720703125,1.0,279.15704345703125,283.30572509765625,299.4298095703125,303.68414306640625,293.1499938964844,293.1499938964844,278.8500061035156,37333.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342921733856201,1.0,0.0,0.0,3.772829055786133,3.7728567123413086,9.497898645349778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.1865234375,0.0,1780.7642822265625,1895.4371337890625,0.0,2788.43701171875,0.948710024356842,1.0,0.0,3.0,1.0,0.0
18005580,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8487894535064697,0.371785819530487,0.3364855945110321,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8597432971000671,0.3871956169605255,0.3685835301876068,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8584393858909607,0.3851857781410217,0.2709807753562927,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8298822641372681,0.3459725677967071,0.3298801183700561,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7239930033683777,0.225904569029808,1.0294488668441772,284.89862060546875,284.95001220703125,298.8590087890625,296.46063232421875,297.9420471191406,297.2848815917969,284.90093994140625,1.0,0.5376016497612,0.5988649129867554,0.5988649129867554,1.0,1.0,-2.803863286972046,1.1674407720565796,1.6364223957061768,0.5362842679023743,0.8503519892692566,0.8503519892692566,0.0,140.35289001464844,169.0,66029.2421875,0.0,1924.1019287109373,1.0,278.8577880859375,283.2743225097656,299.4674072265625,303.7674865722656,293.1499938964844,293.1499938964844,279.1499938964844,39992.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380330801010132,1.0,0.0,0.0,3.572321653366089,3.572347640991211,8.515191893820884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.4697265625,0.0,1559.4254150390625,1895.4371337890625,0.0,2823.343994140625,0.9063991904258728,1.0,0.0,3.0,1.0,0.0
18005640,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8487894535064697,0.371785819530487,0.3364855945110321,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8597432971000671,0.3871956169605255,0.3685835301876068,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8584393858909607,0.3851857781410217,0.2709807753562927,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8298822641372681,0.3459725677967071,0.3298801183700561,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7239930033683777,0.225904569029808,1.0294488668441772,284.89862060546875,284.95001220703125,298.8590087890625,296.46063232421875,297.9420471191406,297.2848815917969,284.90093994140625,1.0,0.5376016497612,0.5988649129867554,0.5988649129867554,1.0,1.0,-2.803863286972046,1.1674407720565796,1.6364223957061768,0.5362842679023743,0.8503519892692566,0.8503519892692566,0.0,140.35289001464844,169.0,66029.2421875,0.0,1924.1019287109373,1.0,278.8577880859375,283.2743225097656,299.4674072265625,303.7674865722656,293.1499938964844,293.1499938964844,279.1499938964844,39992.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380330801010132,1.0,0.0,0.0,3.572321653366089,3.572347640991211,8.515191893820884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.4697265625,0.0,1559.4254150390625,1895.4371337890625,0.0,2823.343994140625,0.9063991904258728,1.0,0.0,3.0,1.0,0.0
18005700,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.840818464756012,0.372624784708023,0.3371986746788025,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8517540097236633,0.3883894085884094,0.3697483539581299,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8502258062362671,0.3860365748405456,0.2715801000595093,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8225235939025879,0.3469989001750946,0.330907940864563,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7173267006874084,0.2263310104608535,1.0319128036499023,285.02801513671875,284.95001220703125,298.9021911621094,296.4869384765625,297.9591064453125,297.28387451171875,285.0310974121094,1.0,0.5421240925788879,0.5978484749794006,0.5978484749794006,1.0,1.0,-2.8110339641571045,1.1696516275405884,1.641382336616516,0.5368606448173523,0.9403707385063172,0.9403707385063172,0.0,146.4479217529297,169.0,65547.890625,0.0,1964.703125,1.0,279.0999450683594,283.4114685058594,299.4472351074219,303.5920715332031,293.1499938964844,293.1499938964844,279.1499938964844,34225.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314149379730225,1.0,0.0,0.0,3.628784894943237,3.628810405731201,8.786496437096503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.8369140625,0.0,1582.1717529296875,1895.4371337890625,0.0,2761.621337890625,0.9157508611679076,1.0,0.0,3.0,1.0,0.0
18005760,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8357953429222107,0.3735949993133545,0.3382216095924377,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8467370867729187,0.389697790145874,0.3711326718330383,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8450153470039368,0.3870152533054352,0.2723740935325622,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.81778484582901,0.3481320142745971,0.3321280777454376,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7128493189811707,0.2268484234809875,1.034938097000122,285.0191650390625,284.95001220703125,298.9452209472656,296.51300048828125,297.9769592285156,297.2843322753906,285.0179138183594,1.0,0.5460984706878662,0.5968365669250488,0.5968365669250488,1.0,1.0,-2.8199827671051025,1.1726605892181396,1.6473220586776731,0.5378448367118835,0.9598995447158812,0.9598995447158812,0.0,151.061767578125,157.0,65943.859375,0.0,2001.259033203125,1.0,279.1424865722656,283.396240234375,299.4889221191406,303.6998291015625,293.1499938964844,293.1499938964844,278.8500061035156,33031.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295835256576538,1.0,0.0,0.0,3.706697225570679,3.70672345161438,9.167850976155024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.0546875,0.0,1665.92919921875,1895.4371337890625,0.0,2744.5693359375,0.9304903745651244,1.0,0.0,3.0,1.0,0.0
18005820,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8349589109420776,0.3743448555469513,0.3392027616500854,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8464876413345337,0.3914781212806701,0.3730597794055938,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.844247579574585,0.3879740536212921,0.2732590734958648,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8174883723258972,0.3496268987655639,0.3337771892547607,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7121338248252869,0.2273735553026199,1.0381470918655396,284.9158630371094,284.95001220703125,299.03076171875,296.56427001953125,298.007568359375,297.2774963378906,284.9181213378906,1.0,0.5479254126548767,0.5948127508163452,0.5948127508163452,1.0,1.0,-2.8303918838500977,1.1752068996429443,1.655184984207153,0.5383211374282837,0.8755106329917908,0.8755106329917908,0.0,152.6756591796875,145.0,66908.375,0.0,2025.939697265625,1.0,278.857177734375,283.2744445800781,299.5788879394531,303.9296875,293.1499938964844,293.1499938964844,279.1499938964844,38002.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361848592758179,1.0,0.0,0.0,3.6192502975463854,3.619276285171509,8.740383918848238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.2890625,0.0,1599.087646484375,1895.4371337890625,0.0,2806.092041015625,0.914916694164276,1.0,0.0,3.0,1.0,0.0
18005880,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8349589109420776,0.3743448555469513,0.3392027616500854,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8464876413345337,0.3914781212806701,0.3730597794055938,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.844247579574585,0.3879740536212921,0.2732590734958648,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8174883723258972,0.3496268987655639,0.3337771892547607,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7121338248252869,0.2273735553026199,1.0381470918655396,284.9158630371094,284.95001220703125,299.03076171875,296.56427001953125,298.007568359375,297.2774963378906,284.9181213378906,1.0,0.5479254126548767,0.5948127508163452,0.5948127508163452,1.0,1.0,-2.8303918838500977,1.1752068996429443,1.655184984207153,0.5383211374282837,0.8755106329917908,0.8755106329917908,0.0,152.6756591796875,145.0,66908.375,0.0,2025.939697265625,1.0,278.857177734375,283.2744445800781,299.5788879394531,303.9296875,293.1499938964844,293.1499938964844,279.1499938964844,38002.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361848592758179,1.0,0.0,0.0,3.6192502975463854,3.619276285171509,8.740383918848238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.2890625,0.0,1599.087646484375,1895.4371337890625,0.0,2806.092041015625,0.914916694164276,1.0,0.0,3.0,1.0,0.0
18005940,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8424933552742004,0.3762235939502716,0.3403935134410858,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8547943830490112,0.3939855992794037,0.3750035464763641,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8519498109817505,0.3897104859352112,0.2741469442844391,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8251503109931946,0.3517176806926727,0.3353641033172607,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7185683846473694,0.2283126711845398,1.0407723188400269,285.02557373046875,284.95001220703125,299.1153564453125,296.6141357421875,298.0419616699219,297.2779235839844,285.02349853515625,1.0,0.5461781024932861,0.5927889943122864,0.5927889943122864,1.0,1.0,-2.840283393859864,1.1774964332580566,1.6627869606018066,0.5385212302207947,0.9855132102966307,0.9855132102966307,0.0,148.14437866210938,133.0,66747.875,0.0,2020.181884765625,1.0,279.1430969238281,283.386962890625,299.5968933105469,303.86444091796875,293.1499938964844,293.1499938964844,278.8500061035156,32636.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293716907501221,1.0,0.0,0.0,3.761612892150879,3.7616395950317374,9.441509973839856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.3134765625,0.0,1730.419189453125,1895.4371337890625,0.0,2742.59765625,0.9426419138908386,1.0,0.0,3.0,1.0,0.0
18006000,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8424933552742004,0.3762235939502716,0.3403935134410858,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8547943830490112,0.3939855992794037,0.3750035464763641,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8519498109817505,0.3897104859352112,0.2741469442844391,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8251503109931946,0.3517176806926727,0.3353641033172607,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7185683846473694,0.2283126711845398,1.0407723188400269,285.02557373046875,284.95001220703125,299.1153564453125,296.6141357421875,298.0419616699219,297.2779235839844,285.02349853515625,1.0,0.5461781024932861,0.5927889943122864,0.5927889943122864,1.0,1.0,-2.840283393859864,1.1774964332580566,1.6627869606018066,0.5385212302207947,0.9855132102966307,0.9855132102966307,0.0,148.14437866210938,133.0,66747.875,0.0,2020.181884765625,1.0,279.1430969238281,283.386962890625,299.5968933105469,303.86444091796875,293.1499938964844,293.1499938964844,278.8500061035156,32636.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293716907501221,1.0,0.0,0.0,3.761612892150879,3.7616395950317374,9.441509973839856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.3134765625,0.0,1730.419189453125,1895.4371337890625,0.0,2742.59765625,0.9426419138908386,1.0,0.0,3.0,1.0,0.0
18006060,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8544504046440125,0.3770931959152221,0.341167539358139,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.867857813835144,0.395791083574295,0.3766160905361175,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8642573952674866,0.390579879283905,0.2747203707695007,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8368809223175049,0.3531459271907806,0.3366104960441589,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7283115386962891,0.2288451343774795,1.0423853397369385,284.90460205078125,284.95001220703125,299.1987609863281,296.66241455078125,298.07177734375,297.2717590332031,284.9071655273437,1.0,0.5423286557197571,0.5908006429672241,0.5908006429672241,1.0,1.0,-2.8472862243652344,1.178456425666809,1.6688296794891355,0.5381922721862793,0.8868733644485474,0.8868733644485474,0.0,140.79888916015625,121.0,67702.375,0.0,1995.976318359375,1.0,278.85675048828125,283.2500915527344,299.6791381835937,304.0858459472656,293.1499938964844,293.1499938964844,279.1499938964844,38026.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363281488418579,1.0,0.0,0.0,3.681410074234009,3.6814370155334473,9.043191084856516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.2451171875,0.0,1673.1505126953125,1895.4371337890625,0.0,2807.42919921875,0.9288203716278076,1.0,0.0,3.0,1.0,0.0
18006120,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8544504046440125,0.3770931959152221,0.341167539358139,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.867857813835144,0.395791083574295,0.3766160905361175,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8642573952674866,0.390579879283905,0.2747203707695007,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8368809223175049,0.3531459271907806,0.3366104960441589,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7283115386962891,0.2288451343774795,1.0423853397369385,284.90460205078125,284.95001220703125,299.1987609863281,296.66241455078125,298.07177734375,297.2717590332031,284.9071655273437,1.0,0.5423286557197571,0.5908006429672241,0.5908006429672241,1.0,1.0,-2.8472862243652344,1.178456425666809,1.6688296794891355,0.5381922721862793,0.8868733644485474,0.8868733644485474,0.0,140.79888916015625,121.0,67702.375,0.0,1995.976318359375,1.0,278.85675048828125,283.2500915527344,299.6791381835937,304.0858459472656,293.1499938964844,293.1499938964844,279.1499938964844,38026.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363281488418579,1.0,0.0,0.0,3.681410074234009,3.6814370155334473,9.043191084856516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.2451171875,0.0,1673.1505126953125,1895.4371337890625,0.0,2807.42919921875,0.9288203716278076,1.0,0.0,3.0,1.0,0.0
18006180,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8725413680076599,0.3790857791900635,0.3422608077526092,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8871049284934998,0.3983546793460846,0.3783975541591644,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8826884627342224,0.3923063278198242,0.2754316926002502,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8541414141654968,0.355232298374176,0.3379704058170318,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.742365300655365,0.2298151850700378,1.0441524982452393,285.02447509765625,284.95001220703125,299.2806396484375,296.7088317871094,298.10546875,297.2734375,285.0226135253906,1.0,0.5372552871704102,0.5888122320175171,0.5888122320175171,1.0,1.0,-2.8553476333618164,1.1798856258392334,1.6754618883132937,0.5378977656364441,1.0,1.0,0.0,131.1826171875,109.0,67426.8515625,0.0,1962.3128662109373,1.0,279.1435241699219,283.3736877441406,299.69146728515625,304.006103515625,293.1499938964844,293.1499938964844,278.8500061035156,32864.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294484615325928,1.0,0.0,0.0,3.811904430389404,3.811931610107422,9.695658036434909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.484375,0.0,1795.6790771484375,1895.4371337890625,0.0,2743.311767578125,0.9543521404266356,1.0,0.0,3.0,1.0,0.0
18006240,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8725413680076599,0.3790857791900635,0.3422608077526092,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8871049284934998,0.3983546793460846,0.3783975541591644,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8826884627342224,0.3923063278198242,0.2754316926002502,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8541414141654968,0.355232298374176,0.3379704058170318,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.742365300655365,0.2298151850700378,1.0441524982452393,285.02447509765625,284.95001220703125,299.2806396484375,296.7088317871094,298.10546875,297.2734375,285.0226135253906,1.0,0.5372552871704102,0.5888122320175171,0.5888122320175171,1.0,1.0,-2.8553476333618164,1.1798856258392334,1.6754618883132937,0.5378977656364441,1.0,1.0,0.0,131.1826171875,109.0,67426.8515625,0.0,1962.3128662109373,1.0,279.1435241699219,283.3736877441406,299.69146728515625,304.006103515625,293.1499938964844,293.1499938964844,278.8500061035156,32864.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294484615325928,1.0,0.0,0.0,3.811904430389404,3.811931610107422,9.695658036434909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.484375,0.0,1795.6790771484375,1895.4371337890625,0.0,2743.311767578125,0.9543521404266356,1.0,0.0,3.0,1.0,0.0
18006300,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8837822079658508,0.3796687126159668,0.3428535759449005,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8988903760910034,0.3993678092956543,0.379334419965744,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8940674066543579,0.3928495049476623,0.2758224606513977,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8649190664291382,0.3560348749160766,0.3386907279491424,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7511393427848816,0.2301611304283142,1.0452359914779663,284.8808898925781,284.95001220703125,299.3209533691406,296.73126220703125,298.1205139160156,297.27178955078125,284.8755798339844,1.0,0.5344937443733215,0.5878180265426636,0.5878180265426636,1.0,1.0,-2.8598289489746094,1.180774807929993,1.6790541410446167,0.5379272699356079,0.9065074920654296,0.9065074920654296,0.0,125.95389556884766,109.0,68529.015625,0.0,1944.0758056640625,1.0,278.8939819335937,283.2092590332031,299.7611389160156,304.2652282714844,293.1499938964844,293.1499938964844,278.8500061035156,36341.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350722193717957,1.0,0.0,0.0,3.803109645843506,3.8031373023986816,9.650970014263294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.1533203125,0.0,1811.5677490234373,1895.4371337890625,0.0,2795.711669921875,0.9530510902404784,1.0,0.0,3.0,1.0,0.0
18006360,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.895114004611969,0.3800182342529297,0.34300497174263,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9111862778663636,0.4002014100551605,0.3799470663070678,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9055966734886168,0.393182635307312,0.2759320735931396,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8760244846343994,0.3566668927669525,0.3391158580780029,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7602037191390991,0.2303782403469085,1.045389175415039,284.89862060546875,284.95001220703125,299.3607788085937,296.7531433105469,298.1341552734375,297.26806640625,284.90142822265625,1.0,0.5314740538597107,0.5868627429008484,0.5868627429008484,1.0,1.0,-2.861577033996582,1.1804684400558472,1.6811085939407349,0.5373430848121643,0.8960311412811279,0.8960311412811279,0.0,120.8949203491211,97.0,68378.796875,0.0,1922.2142333984373,1.0,278.8565673828125,283.23223876953125,299.7694702148437,304.22283935546875,293.1499938964844,293.1499938964844,279.1499938964844,38129.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362435698509216,1.0,0.0,0.0,3.7327823638916016,3.7328097820281982,9.297338579017378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.41796875,0.0,1736.7852783203125,1895.4371337890625,0.0,2806.64013671875,0.9404021501541138,1.0,0.0,3.0,1.0,0.0
