time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006420,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.927806794643402,0.3820644617080688,0.3440744280815124,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9465541839599608,0.4028086066246032,0.3816955089569092,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9397491812705994,0.3949251472949981,0.2765984535217285,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9060845375061036,0.3587664067745209,0.3404143452644348,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7851879000663757,0.2313731908798217,1.046942114830017,285.0287475585937,284.95001220703125,299.4389038085937,296.795166015625,298.1666259765625,297.2706298828125,285.0277709960937,1.0,0.5252583622932434,0.5849522352218628,0.5849522352218628,1.0,1.0,-2.869184255599976,1.1817119121551514,1.687472224235535,0.5369270443916321,1.0,1.0,0.0,109.59302520751952,85.0,67990.71875,0.0,1879.1802978515625,1.0,279.1434936523437,283.3675537109375,299.7778015136719,304.1324462890625,293.1499938964844,293.1499938964844,278.8500061035156,33362.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293694257736206,1.0,0.0,0.0,3.848061800003052,3.848089694976807,9.880465086098411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.7373046875,0.0,1846.25146484375,1895.4371337890625,0.0,2742.57666015625,0.9629162549972534,1.0,0.0,3.0,1.0,0.0
18006480,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.927806794643402,0.3820644617080688,0.3440744280815124,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9465541839599608,0.4028086066246032,0.3816955089569092,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9397491812705994,0.3949251472949981,0.2765984535217285,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9060845375061036,0.3587664067745209,0.3404143452644348,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7851879000663757,0.2313731908798217,1.046942114830017,285.0287475585937,284.95001220703125,299.4389038085937,296.795166015625,298.1666259765625,297.2706298828125,285.0277709960937,1.0,0.5252583622932434,0.5849522352218628,0.5849522352218628,1.0,1.0,-2.869184255599976,1.1817119121551514,1.687472224235535,0.5369270443916321,1.0,1.0,0.0,109.59302520751952,85.0,67990.71875,0.0,1879.1802978515625,1.0,279.1434936523437,283.3675537109375,299.7778015136719,304.1324462890625,293.1499938964844,293.1499938964844,278.8500061035156,33362.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293694257736206,1.0,0.0,0.0,3.848061800003052,3.848089694976807,9.880465086098411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.7373046875,0.0,1846.25146484375,1895.4371337890625,0.0,2742.57666015625,0.9629162549972534,1.0,0.0,3.0,1.0,0.0
18006540,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9687539339065552,0.3830305933952331,0.3448268473148346,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9848716259002686,0.4046870172023773,0.3832468092441559,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9787495732307434,0.3958111405372619,0.2770850360393524,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.948122262954712,0.3602058887481689,0.3415353000164032,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8167160153388977,0.2319545596837997,1.0481092929840088,284.8979797363281,284.95001220703125,299.51470947265625,296.8345947265625,298.1935729980469,297.26580810546875,284.90020751953125,1.0,0.5188037753105164,0.5830416679382324,0.5830416679382324,1.0,1.0,-2.8752963542938232,1.182224988937378,1.6930714845657349,0.5362856388092041,0.9059856534004213,0.9059856534004213,0.0,98.33379364013672,103.0,68999.0546875,0.0,1833.7432861328125,1.0,278.8568420410156,283.2191162109375,299.8505249023437,304.345947265625,293.1499938964844,293.1499938964844,278.54998779296875,38013.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360803127288818,1.0,0.0,0.0,3.778369903564453,3.778397560119629,9.525816153654888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.55078125,0.0,1793.038818359375,1895.4371337890625,0.0,2805.116455078125,0.95051509141922,1.0,0.0,3.0,1.0,0.0
18006600,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9687539339065552,0.3830305933952331,0.3448268473148346,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9848716259002686,0.4046870172023773,0.3832468092441559,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9787495732307434,0.3958111405372619,0.2770850360393524,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.948122262954712,0.3602058887481689,0.3415353000164032,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8167160153388977,0.2319545596837997,1.0481092929840088,284.8979797363281,284.95001220703125,299.51470947265625,296.8345947265625,298.1935729980469,297.26580810546875,284.90020751953125,1.0,0.5188037753105164,0.5830416679382324,0.5830416679382324,1.0,1.0,-2.8752963542938232,1.182224988937378,1.6930714845657349,0.5362856388092041,0.9059856534004213,0.9059856534004213,0.0,98.33379364013672,103.0,68999.0546875,0.0,1833.7432861328125,1.0,278.8568420410156,283.2191162109375,299.8505249023437,304.345947265625,293.1499938964844,293.1499938964844,278.54998779296875,38013.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360803127288818,1.0,0.0,0.0,3.778369903564453,3.778397560119629,9.525816153654888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.55078125,0.0,1793.038818359375,1895.4371337890625,0.0,2805.116455078125,0.95051509141922,1.0,0.0,3.0,1.0,0.0
18006660,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9671463966369628,0.3838881254196167,0.345526784658432,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9840714931488036,0.4064324200153351,0.3848572075366974,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9771687984466552,0.3965410590171814,0.2775640487670898,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9468625783920288,0.3614910542964935,0.3427280485630035,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8153639435768127,0.2323728799819946,1.0500411987304688,284.8996276855469,284.95001220703125,299.5879821777344,296.8712463378906,298.2189025878906,297.2599792480469,284.9012451171875,1.0,0.5210883617401123,0.5811604857444763,0.5811604857444763,1.0,1.0,-2.882397174835205,1.1832093000411987,1.6991878747940063,0.5356780290603638,0.8478615880012512,0.8478615880012512,0.0,99.22923278808594,121.0,69280.8125,0.0,1849.4134521484373,1.0,278.55780029296875,283.1980895996094,299.8730163574219,304.39605712890625,293.1499938964844,293.1499938964844,278.8500061035156,40078.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386163115501404,1.0,0.0,0.0,3.567964553833008,3.56799054145813,8.494432108818728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.67578125,0.0,1555.068603515625,1895.4371337890625,0.0,2828.790283203125,0.90553617477417,1.0,0.0,3.0,1.0,0.0
18006720,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9671463966369628,0.3838881254196167,0.345526784658432,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9840714931488036,0.4064324200153351,0.3848572075366974,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9771687984466552,0.3965410590171814,0.2775640487670898,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9468625783920288,0.3614910542964935,0.3427280485630035,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8153639435768127,0.2323728799819946,1.0500411987304688,284.8996276855469,284.95001220703125,299.5879821777344,296.8712463378906,298.2189025878906,297.2599792480469,284.9012451171875,1.0,0.5210883617401123,0.5811604857444763,0.5811604857444763,1.0,1.0,-2.882397174835205,1.1832093000411987,1.6991878747940063,0.5356780290603638,0.8478615880012512,0.8478615880012512,0.0,99.22923278808594,121.0,69280.8125,0.0,1849.4134521484373,1.0,278.55780029296875,283.1980895996094,299.8730163574219,304.39605712890625,293.1499938964844,293.1499938964844,278.8500061035156,40078.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386163115501404,1.0,0.0,0.0,3.567964553833008,3.56799054145813,8.494432108818728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.67578125,0.0,1555.068603515625,1895.4371337890625,0.0,2828.790283203125,0.90553617477417,1.0,0.0,3.0,1.0,0.0
18006780,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9446650743484496,0.3859917521476745,0.347462922334671,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9643011689186096,0.4090789258480072,0.3874512016773224,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.955615758895874,0.3982966244220733,0.2788465321063995,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9232630729675292,0.3635700047016144,0.3448076248168945,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7972995042800903,0.2333027571439743,1.0550013780593872,285.0110778808594,284.95001220703125,299.6584167480469,296.90484619140625,298.2488098144531,297.2637634277344,285.0108642578125,1.0,0.528242826461792,0.5792793035507202,0.5792793035507202,1.0,1.0,-2.897836685180664,1.187897801399231,1.709938883781433,0.5368672609329224,0.9494579434394836,0.9494579434394836,0.0,106.71448516845705,139.0,69109.0546875,0.0,1911.086669921875,1.0,278.84185791015625,283.3145751953125,299.8832092285156,304.31103515625,293.1499938964844,293.1499938964844,278.54998779296875,33424.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307715654373169,1.0,0.0,0.0,3.692941904067993,3.6929681301116943,9.09993389086594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.9404296875,0.0,1652.27197265625,1895.4371337890625,0.0,2755.62939453125,0.9276140928268432,1.0,0.0,3.0,1.0,0.0
18006840,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9446650743484496,0.3859917521476745,0.347462922334671,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9643011689186096,0.4090789258480072,0.3874512016773224,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.955615758895874,0.3982966244220733,0.2788465321063995,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9232630729675292,0.3635700047016144,0.3448076248168945,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7972995042800903,0.2333027571439743,1.0550013780593872,285.0110778808594,284.95001220703125,299.6584167480469,296.90484619140625,298.2488098144531,297.2637634277344,285.0108642578125,1.0,0.528242826461792,0.5792793035507202,0.5792793035507202,1.0,1.0,-2.897836685180664,1.187897801399231,1.709938883781433,0.5368672609329224,0.9494579434394836,0.9494579434394836,0.0,106.71448516845705,139.0,69109.0546875,0.0,1911.086669921875,1.0,278.84185791015625,283.3145751953125,299.8832092285156,304.31103515625,293.1499938964844,293.1499938964844,278.54998779296875,33424.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307715654373169,1.0,0.0,0.0,3.692941904067993,3.6929681301116943,9.09993389086594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.9404296875,0.0,1652.27197265625,1895.4371337890625,0.0,2755.62939453125,0.9276140928268432,1.0,0.0,3.0,1.0,0.0
18006900,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9280007481575012,0.3865144252777099,0.3484095931053161,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9488147497177124,0.4100526869297027,0.3887802064418793,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9391956925392152,0.3987686336040497,0.2795031368732452,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9073744416236876,0.3642944991588592,0.3458840847015381,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7847303152084351,0.233565017580986,1.0577616691589355,284.8861694335937,284.95001220703125,299.6924743652344,296.9204406738281,298.2611083984375,297.2620544433594,284.8833923339844,1.0,0.5329869985580444,0.5783386826515198,0.5783386826515198,1.0,1.0,-2.905977964401245,1.1903995275497437,1.715578317642212,0.5376244783401489,0.8670889139175415,0.8670889139175415,0.0,112.34796905517578,139.0,70124.25,0.0,1952.214111328125,1.0,278.5966186523437,283.16943359375,299.94659423828125,304.5626220703125,293.1499938964844,293.1499938964844,278.54998779296875,37213.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360440731048584,1.0,0.0,0.0,3.668991327285767,3.669017791748047,8.982281656244595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.1064453125,0.0,1652.0872802734375,1895.4371337890625,0.0,2804.778564453125,0.9229769110679626,1.0,0.0,3.0,1.0,0.0
18006960,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9093127250671388,0.3868327438831329,0.3489595651626587,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.930151641368866,0.4108666181564331,0.3898270428180694,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9199981689453124,0.3990562558174133,0.2799140214920044,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8910872936248779,0.3648631870746612,0.3467049300670624,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7707712650299072,0.2336987107992172,1.0597361326217651,284.9206848144531,284.95001220703125,299.7257385253906,296.9351806640625,298.2718505859375,297.2584533691406,284.9225158691406,1.0,0.538108766078949,0.5773124098777771,0.5773124098777771,1.0,1.0,-2.911752700805664,1.1917389631271362,1.7200137376785278,0.5377118587493896,0.8735158443450928,0.8735158443450928,0.0,119.16539001464844,157.0,70054.7578125,0.0,1995.53662109375,1.0,278.5575866699219,283.20233154296875,299.94970703125,304.5162048339844,293.1499938964844,293.1499938964844,278.8500061035156,37900.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371268510818481,1.0,0.0,0.0,3.604434728622437,3.604460716247559,8.668972668601782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.1962890625,0.0,1581.0711669921875,1895.4371337890625,0.0,2814.88330078125,0.9115212559700012,1.0,0.0,3.0,1.0,0.0
18007020,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8799192309379578,0.3885088264942169,0.3507604300975799,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8983566164970398,0.4132162928581238,0.3924229741096496,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.889018714427948,0.4004548490047455,0.2811545729637146,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8631090521812439,0.3666304051876068,0.34877610206604,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7470611333847046,0.2343554347753524,1.06486976146698,285.0232238769531,284.95001220703125,299.7896728515625,296.9620361328125,298.2969970703125,297.25927734375,285.0212707519531,1.0,0.5494247078895569,0.575259804725647,0.575259804725647,1.0,1.0,-2.92718243598938,1.196117877960205,1.7310645580291748,0.5385711789131165,0.9793914556503296,0.9793914556503296,0.0,133.87820434570312,175.0,69955.5859375,0.0,2094.634033203125,1.0,278.8429870605469,283.307861328125,299.949951171875,304.435791015625,293.1499938964844,293.1499938964844,278.54998779296875,32663.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831531286239624,1.0,0.0,0.0,3.747115135192871,3.7471418380737305,9.368873179482762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.3330078125,0.0,1712.6282958984375,1895.4371337890625,0.0,2762.704833984375,0.9393264055252076,1.0,0.0,3.0,1.0,0.0
18007080,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8799192309379578,0.3885088264942169,0.3507604300975799,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8983566164970398,0.4132162928581238,0.3924229741096496,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.889018714427948,0.4004548490047455,0.2811545729637146,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8631090521812439,0.3666304051876068,0.34877610206604,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7470611333847046,0.2343554347753524,1.06486976146698,285.0232238769531,284.95001220703125,299.7896728515625,296.9620361328125,298.2969970703125,297.25927734375,285.0212707519531,1.0,0.5494247078895569,0.575259804725647,0.575259804725647,1.0,1.0,-2.92718243598938,1.196117877960205,1.7310645580291748,0.5385711789131165,0.9793914556503296,0.9793914556503296,0.0,133.87820434570312,175.0,69955.5859375,0.0,2094.634033203125,1.0,278.8429870605469,283.307861328125,299.949951171875,304.435791015625,293.1499938964844,293.1499938964844,278.54998779296875,32663.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831531286239624,1.0,0.0,0.0,3.747115135192871,3.7471418380737305,9.368873179482762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.3330078125,0.0,1712.6282958984375,1895.4371337890625,0.0,2762.704833984375,0.9393264055252076,1.0,0.0,3.0,1.0,0.0
18007140,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8535625338554382,0.3889519572257995,0.3520810604095459,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8714196681976318,0.4146950542926788,0.3946976363658905,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8619309663772583,0.400856614112854,0.2821133136749267,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8384323120117188,0.3675976097583771,0.3505547046661377,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7262190580368042,0.2344578802585601,1.0691629648208618,284.9096374511719,284.95001220703125,299.8500061035156,296.9851379394531,298.3151550292969,297.251220703125,284.911865234375,1.0,0.5614022612571716,0.5732071995735168,0.5732071995735168,1.0,1.0,-2.939962863922119,1.1992400884628296,1.7407227754592896,0.5389308333396912,0.8865588307380676,0.8865588307380676,0.0,150.6510009765625,193.0,70933.421875,0.0,2200.47705078125,1.0,278.556884765625,283.17559814453125,300.00457763671875,304.6333923339844,293.1499938964844,293.1499938964844,278.8500061035156,37835.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388633131980896,1.0,0.0,0.0,3.669434785842896,3.669461488723755,8.984453074845078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.9111328125,0.0,1657.2967529296875,1895.4371337890625,0.0,2831.0966796875,0.9260160326957704,1.0,0.0,3.0,1.0,0.0
18007200,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8535625338554382,0.3889519572257995,0.3520810604095459,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8714196681976318,0.4146950542926788,0.3946976363658905,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8619309663772583,0.400856614112854,0.2821133136749267,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8384323120117188,0.3675976097583771,0.3505547046661377,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7262190580368042,0.2344578802585601,1.0691629648208618,284.9096374511719,284.95001220703125,299.8500061035156,296.9851379394531,298.3151550292969,297.251220703125,284.911865234375,1.0,0.5614022612571716,0.5732071995735168,0.5732071995735168,1.0,1.0,-2.939962863922119,1.1992400884628296,1.7407227754592896,0.5389308333396912,0.8865588307380676,0.8865588307380676,0.0,150.6510009765625,193.0,70933.421875,0.0,2200.47705078125,1.0,278.556884765625,283.17559814453125,300.00457763671875,304.6333923339844,293.1499938964844,293.1499938964844,278.8500061035156,37835.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388633131980896,1.0,0.0,0.0,3.669434785842896,3.669461488723755,8.984453074845078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.9111328125,0.0,1657.2967529296875,1895.4371337890625,0.0,2831.0966796875,0.9260160326957704,1.0,0.0,3.0,1.0,0.0
18007260,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8329352736473083,0.3903995454311371,0.353719025850296,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8500092029571533,0.4168499410152435,0.3971705436706543,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8405604362487793,0.4020277559757232,0.2832361757755279,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8187346458435059,0.3691405653953552,0.3524787425994873,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7082231044769287,0.2348898947238922,1.0736454725265503,285.0219116210937,284.95001220703125,299.90838623046875,297.0062255859375,298.3369140625,297.2508544921875,285.0201110839844,1.0,0.5736306309700012,0.5710758566856384,0.5710758566856384,1.0,1.0,-2.9539475440979004,1.202775001525879,1.7511725425720217,0.5392256379127502,0.9952624440193176,0.9952624440193176,0.0,167.88446044921875,181.0,70704.65625,0.0,2311.694580078125,1.0,278.84344482421875,283.2918395996094,299.99468994140625,304.5330505371094,293.1499938964844,293.1499938964844,278.54998779296875,32868.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333426713943481,1.0,0.0,0.0,3.801059246063232,3.80108642578125,9.640566531743389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.01171875,0.0,1781.8841552734375,1895.4371337890625,0.0,2779.583984375,0.951855480670929,1.0,0.0,3.0,1.0,0.0
18007320,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8329352736473083,0.3903995454311371,0.353719025850296,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8500092029571533,0.4168499410152435,0.3971705436706543,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8405604362487793,0.4020277559757232,0.2832361757755279,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8187346458435059,0.3691405653953552,0.3524787425994873,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7082231044769287,0.2348898947238922,1.0736454725265503,285.0219116210937,284.95001220703125,299.90838623046875,297.0062255859375,298.3369140625,297.2508544921875,285.0201110839844,1.0,0.5736306309700012,0.5710758566856384,0.5710758566856384,1.0,1.0,-2.9539475440979004,1.202775001525879,1.7511725425720217,0.5392256379127502,0.9952624440193176,0.9952624440193176,0.0,167.88446044921875,181.0,70704.65625,0.0,2311.694580078125,1.0,278.84344482421875,283.2918395996094,299.99468994140625,304.5330505371094,293.1499938964844,293.1499938964844,278.54998779296875,32868.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333426713943481,1.0,0.0,0.0,3.801059246063232,3.80108642578125,9.640566531743389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.01171875,0.0,1781.8841552734375,1895.4371337890625,0.0,2779.583984375,0.951855480670929,1.0,0.0,3.0,1.0,0.0
18007380,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8276437520980835,0.3907151222229004,0.3544934391975403,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8450172543525696,0.4182074964046478,0.3988804817199707,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8350852727890015,0.402288407087326,0.2837637066841125,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8137213587760925,0.3699563145637512,0.3536643385887146,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7029286026954651,0.2348463833332061,1.0751159191131592,284.9002380371094,284.95001220703125,299.9667053222656,297.0271301269531,298.353515625,297.24249267578125,284.9025573730469,1.0,0.5769767761230469,0.56894451379776,0.56894451379776,1.0,1.0,-2.96077561378479,1.2030411958694458,1.7577344179153442,0.5381129384040833,0.8935378789901733,0.8935378789901733,0.0,173.29795837402344,169.0,71573.5078125,0.0,2351.20947265625,1.0,278.5565185546875,283.15350341796875,300.0447082519531,304.71954345703125,293.1499938964844,293.1499938964844,278.8500061035156,38099.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402695655822754,1.0,0.0,0.0,3.719612836837769,3.719640016555786,9.231850981450408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.62109375,0.0,1720.28564453125,1895.4371337890625,0.0,2844.23388671875,0.9374777674674988,1.0,0.0,3.0,1.0,0.0
18007440,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8276437520980835,0.3907151222229004,0.3544934391975403,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8450172543525696,0.4182074964046478,0.3988804817199707,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8350852727890015,0.402288407087326,0.2837637066841125,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8137213587760925,0.3699563145637512,0.3536643385887146,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7029286026954651,0.2348463833332061,1.0751159191131592,284.9002380371094,284.95001220703125,299.9667053222656,297.0271301269531,298.353515625,297.24249267578125,284.9025573730469,1.0,0.5769767761230469,0.56894451379776,0.56894451379776,1.0,1.0,-2.96077561378479,1.2030411958694458,1.7577344179153442,0.5381129384040833,0.8935378789901733,0.8935378789901733,0.0,173.29795837402344,169.0,71573.5078125,0.0,2351.20947265625,1.0,278.5565185546875,283.15350341796875,300.0447082519531,304.71954345703125,293.1499938964844,293.1499938964844,278.8500061035156,38099.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402695655822754,1.0,0.0,0.0,3.719612836837769,3.719640016555786,9.231850981450408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.62109375,0.0,1720.28564453125,1895.4371337890625,0.0,2844.23388671875,0.9374777674674988,1.0,0.0,3.0,1.0,0.0
18007500,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.828463613986969,0.3913768231868744,0.3547641634941101,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8461511135101318,0.4192198514938354,0.3995916247367859,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8358521461486816,0.4027712643146515,0.2839092016220093,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8146717548370361,0.3706325590610504,0.354094535112381,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7035268545150757,0.2349988669157028,1.0750994682312012,285.02734375,284.95001220703125,299.995849609375,297.0375061035156,298.3638610839844,297.2419128417969,285.0303955078125,1.0,0.576799750328064,0.5678788423538208,0.5678788423538208,1.0,1.0,-2.962623357772827,1.2024825811386108,1.7601407766342163,0.5370611548423767,0.9825117588043212,0.9825117588043212,0.0,172.80484008789062,169.0,70858.515625,0.0,2352.04833984375,1.0,278.8038635253906,283.2924499511719,300.0113220214844,304.5189208984375,293.1499938964844,293.1499938964844,278.8500061035156,34003.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351947069168091,1.0,0.0,0.0,3.767821550369263,3.767848491668701,9.472702799939724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.33203125,0.0,1748.73291015625,1895.4371337890625,0.0,2796.854248046875,0.9468475580215454,1.0,0.0,3.0,1.0,0.0
18007560,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8316016793251038,0.3922823369503021,0.3554352819919586,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8496153950691223,0.420417457818985,0.4005804061889648,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8388888239860535,0.4034392535686493,0.2842762768268585,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8178136944770813,0.3714614808559418,0.3547477722167969,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7062299251556396,0.2352831214666366,1.0757538080215454,285.0166015625,284.95001220703125,300.02496337890625,297.0477905273437,298.37554931640625,297.2435302734375,285.0148620605469,1.0,0.5759146809577942,0.5668573379516602,0.5668573379516602,1.0,1.0,-2.96662974357605,1.2029205560684204,1.763709306716919,0.5365476012229919,1.0,1.0,0.0,170.611572265625,157.0,71113.75,0.0,2348.16552734375,1.0,278.84356689453125,283.277099609375,300.0332336425781,304.6021728515625,293.1499938964844,293.1499938964844,278.54998779296875,33231.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341384530067444,1.0,0.0,0.0,3.835684537887573,3.83571195602417,9.817005093282205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.83203125,0.0,1829.1427001953125,1895.4371337890625,0.0,2787.003173828125,0.9601361751556396,1.0,0.0,3.0,1.0,0.0
18007620,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8398085236549377,0.3928520679473877,0.3559909164905548,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8588724136352539,0.4219452738761902,0.4019763767719269,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8470670580863953,0.403749406337738,0.284493625164032,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8260201215744019,0.3723125755786896,0.3554974794387817,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7134416103363037,0.2353595793247223,1.075493097305298,284.8954772949219,284.95001220703125,300.08306884765625,297.0682373046875,298.39306640625,297.2373352050781,284.8979797363281,1.0,0.5723382234573364,0.5648142695426941,0.5648142695426941,1.0,1.0,-2.969833374023437,1.2016253471374512,1.768208146095276,0.5345737338066101,0.8956063389778137,0.8956063389778137,0.0,164.19198608398438,145.0,71880.0390625,0.0,2321.417724609375,1.0,278.5561218261719,283.14080810546875,300.0827941894531,304.779296875,293.1499938964844,293.1499938964844,278.8500061035156,38373.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403916358947754,1.0,0.0,0.0,3.7452492713928223,3.745276689529419,9.359544606013516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.9609375,0.0,1754.1591796875,1895.4371337890625,0.0,2845.374755859375,0.943434476852417,1.0,0.0,3.0,1.0,0.0
18007680,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8398085236549377,0.3928520679473877,0.3559909164905548,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8588724136352539,0.4219452738761902,0.4019763767719269,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8470670580863953,0.403749406337738,0.284493625164032,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8260201215744019,0.3723125755786896,0.3554974794387817,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7134416103363037,0.2353595793247223,1.075493097305298,284.8954772949219,284.95001220703125,300.08306884765625,297.0682373046875,298.39306640625,297.2373352050781,284.8979797363281,1.0,0.5723382234573364,0.5648142695426941,0.5648142695426941,1.0,1.0,-2.969833374023437,1.2016253471374512,1.768208146095276,0.5345737338066101,0.8956063389778137,0.8956063389778137,0.0,164.19198608398438,145.0,71880.0390625,0.0,2321.417724609375,1.0,278.5561218261719,283.14080810546875,300.0827941894531,304.779296875,293.1499938964844,293.1499938964844,278.8500061035156,38373.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403916358947754,1.0,0.0,0.0,3.7452492713928223,3.745276689529419,9.359544606013516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.9609375,0.0,1754.1591796875,1895.4371337890625,0.0,2845.374755859375,0.943434476852417,1.0,0.0,3.0,1.0,0.0
18007740,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8529238104820251,0.3945983350276947,0.3568713366985321,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8733081817626953,0.4243141412734985,0.4035762250423431,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8601910471916199,0.4049760401248932,0.2848632633686065,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8386061191558838,0.3738859891891479,0.356379896402359,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7239950299263,0.2359297126531601,1.0755126476287842,285.0172119140625,284.95001220703125,300.1410217285156,297.0884094238281,298.4158935546875,297.24029541015625,285.0155944824219,1.0,0.5673412680625916,0.562771201133728,0.562771201133728,1.0,1.0,-2.974335193634033,1.2008930444717407,1.7734421491622925,0.5326477885246277,1.0,1.0,0.0,154.99337768554688,133.0,71350.7578125,0.0,2282.837890625,1.0,278.8438720703125,283.2703552246094,300.0720520019531,304.65777587890625,293.1499938964844,293.1499938964844,278.54998779296875,33449.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338862061500549,1.0,0.0,0.0,3.854261875152588,3.854289770126343,9.912329232975026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.796875,0.0,1855.0228271484373,1895.4371337890625,0.0,2784.651123046875,0.9644257426261902,1.0,0.0,3.0,1.0,0.0
18007800,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8529238104820251,0.3945983350276947,0.3568713366985321,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8733081817626953,0.4243141412734985,0.4035762250423431,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8601910471916199,0.4049760401248932,0.2848632633686065,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8386061191558838,0.3738859891891479,0.356379896402359,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7239950299263,0.2359297126531601,1.0755126476287842,285.0172119140625,284.95001220703125,300.1410217285156,297.0884094238281,298.4158935546875,297.24029541015625,285.0155944824219,1.0,0.5673412680625916,0.562771201133728,0.562771201133728,1.0,1.0,-2.974335193634033,1.2008930444717407,1.7734421491622925,0.5326477885246277,1.0,1.0,0.0,154.99337768554688,133.0,71350.7578125,0.0,2282.837890625,1.0,278.8438720703125,283.2703552246094,300.0720520019531,304.65777587890625,293.1499938964844,293.1499938964844,278.54998779296875,33449.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338862061500549,1.0,0.0,0.0,3.854261875152588,3.854289770126343,9.912329232975026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.796875,0.0,1855.0228271484373,1895.4371337890625,0.0,2784.651123046875,0.9644257426261902,1.0,0.0,3.0,1.0,0.0
18007860,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8690410256385803,0.3952347934246063,0.3573702573776245,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.890949547290802,0.4259398877620697,0.4049330651760101,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8764254450798035,0.4053465723991394,0.2850200235843658,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8540695905685425,0.3747937679290771,0.3570438027381897,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7363831996917725,0.2361133992671966,1.0750852823257446,284.8965148925781,284.95001220703125,300.1988220214844,297.1082458496094,298.4338073730469,297.2352905273437,284.8986511230469,1.0,0.5615427494049072,0.5608426928520203,0.5608426928520203,1.0,1.0,-2.9770469665527344,1.19946026802063,1.7775866985321045,0.5306078195571899,0.8999011516571045,0.8999011516571045,0.0,144.9268798828125,121.0,72125.03125,0.0,2236.5556640625,1.0,278.5567932128906,283.1340026855469,300.1214904785156,304.8344116210937,293.1499938964844,293.1499938964844,278.8500061035156,38361.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399262428283691,1.0,0.0,0.0,3.764251708984375,3.76427960395813,9.454762448513064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.22265625,0.0,1777.8880615234375,1895.4371337890625,0.0,2841.02587890625,0.9476894736289978,1.0,0.0,3.0,1.0,0.0
18007920,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8690410256385803,0.3952347934246063,0.3573702573776245,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.890949547290802,0.4259398877620697,0.4049330651760101,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8764254450798035,0.4053465723991394,0.2850200235843658,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8540695905685425,0.3747937679290771,0.3570438027381897,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7363831996917725,0.2361133992671966,1.0750852823257446,284.8965148925781,284.95001220703125,300.1988220214844,297.1082458496094,298.4338073730469,297.2352905273437,284.8986511230469,1.0,0.5615427494049072,0.5608426928520203,0.5608426928520203,1.0,1.0,-2.9770469665527344,1.19946026802063,1.7775866985321045,0.5306078195571899,0.8999011516571045,0.8999011516571045,0.0,144.9268798828125,121.0,72125.03125,0.0,2236.5556640625,1.0,278.5567932128906,283.1340026855469,300.1214904785156,304.8344116210937,293.1499938964844,293.1499938964844,278.8500061035156,38361.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399262428283691,1.0,0.0,0.0,3.764251708984375,3.76427960395813,9.454762448513064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.22265625,0.0,1777.8880615234375,1895.4371337890625,0.0,2841.02587890625,0.9476894736289978,1.0,0.0,3.0,1.0,0.0
18007980,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.890741765499115,0.3970022201538086,0.3582029640674591,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9146214127540588,0.4283800423145294,0.4065259099006653,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.898108184337616,0.4066161215305328,0.2853641510009765,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8749179840087891,0.3764088153839111,0.3578895926475525,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7529066205024719,0.2367620766162872,1.0751100778579712,285.021484375,284.95001220703125,300.2563781738281,297.1277770996094,298.4568786621094,297.2390441894531,285.0202941894531,1.0,0.5552754402160645,0.5589141845703125,0.5589141845703125,1.0,1.0,-2.981414318084717,1.198753833770752,1.7826604843139648,0.5287037491798401,1.0,1.0,0.0,133.6934356689453,109.0,71550.09375,0.0,2187.162841796875,1.0,278.84393310546875,283.26788330078125,300.1111755371094,304.7111511230469,293.1499938964844,293.1499938964844,278.54998779296875,33668.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833423912525177,1.0,0.0,0.0,3.8667514324188232,3.866779565811157,9.976673709388706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.900390625,0.0,1873.12890625,1895.4371337890625,0.0,2780.34130859375,0.9673923850059508,1.0,0.0,3.0,1.0,0.0
18008040,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.890741765499115,0.3970022201538086,0.3582029640674591,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9146214127540588,0.4283800423145294,0.4065259099006653,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.898108184337616,0.4066161215305328,0.2853641510009765,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8749179840087891,0.3764088153839111,0.3578895926475525,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7529066205024719,0.2367620766162872,1.0751100778579712,285.021484375,284.95001220703125,300.2563781738281,297.1277770996094,298.4568786621094,297.2390441894531,285.0202941894531,1.0,0.5552754402160645,0.5589141845703125,0.5589141845703125,1.0,1.0,-2.981414318084717,1.198753833770752,1.7826604843139648,0.5287037491798401,1.0,1.0,0.0,133.6934356689453,109.0,71550.09375,0.0,2187.162841796875,1.0,278.84393310546875,283.26788330078125,300.1111755371094,304.7111511230469,293.1499938964844,293.1499938964844,278.54998779296875,33668.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833423912525177,1.0,0.0,0.0,3.8667514324188232,3.866779565811157,9.976673709388706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.900390625,0.0,1873.12890625,1895.4371337890625,0.0,2780.34130859375,0.9673923850059508,1.0,0.0,3.0,1.0,0.0
18008100,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9036191701889038,0.3974443078041076,0.3586694598197937,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.929814636707306,0.4293113946914673,0.4073817133903503,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9113075137138368,0.4069240391254425,0.2855837941169739,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8874638080596924,0.3769651055335998,0.3583697974681854,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7630091905593872,0.2369481027126312,1.075401782989502,284.87957763671875,284.95001220703125,300.2850646972656,297.1374206542969,298.46649169921875,297.2379150390625,284.8749084472656,1.0,0.552100658416748,0.5579499006271362,0.5579499006271362,1.0,1.0,-2.984201192855835,1.198638081550598,1.7855632305145264,0.5279651880264282,0.9157791137695312,0.9157791137695312,0.0,127.93097686767578,109.0,72597.1953125,0.0,2162.712890625,1.0,278.5937194824219,283.10565185546875,300.1641845703125,304.9509582519531,293.1499938964844,293.1499938964844,278.54998779296875,36723.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385639190673828,1.0,0.0,0.0,3.85272741317749,3.8527557849884033,9.904438229568768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.5009765625,0.0,1878.8753662109373,1895.4371337890625,0.0,2828.30078125,0.9647569060325624,1.0,0.0,3.0,1.0,0.0
18008160,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9172580242156982,0.397629827260971,0.3586697578430176,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.944908320903778,0.4300520718097687,0.4078958630561828,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9255428910255432,0.407013863325119,0.2855167388916015,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9000787138938904,0.377340704202652,0.3585434854030609,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7733073830604553,0.2370030879974365,1.074772834777832,284.89617919921875,284.95001220703125,300.3136901855469,297.1469421386719,298.4746398925781,297.2344970703125,284.89874267578125,1.0,0.5487401485443115,0.5569994449615479,0.5569994449615479,1.0,1.0,-2.98419451713562,1.1973083019256592,1.7868860960006714,0.5266063809394836,0.9041436910629272,0.9041436910629272,0.0,122.49317932128906,97.0,72363.28125,0.0,2135.02734375,1.0,278.55633544921875,283.1268005371094,300.1606750488281,304.89013671875,293.1499938964844,293.1499938964844,278.25,38331.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839472770690918,1.0,0.0,0.0,3.7819511890411377,3.781979322433472,9.543883834339797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.37890625,0.0,1800.0496826171875,1895.4371337890625,0.0,2836.78955078125,0.9516854286193848,1.0,0.0,3.0,1.0,0.0
18008220,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9513701796531676,0.3982082903385162,0.3586576581001282,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9771978855133056,0.4316566586494446,0.4088860750198364,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9591352939605712,0.4073295891284942,0.28534796833992,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9330847263336182,0.3781790137290954,0.3588300943374634,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7985002398490906,0.2371445894241333,1.0731627941131592,284.896728515625,284.95001220703125,300.3707580566406,297.16571044921875,298.4919738769531,297.229736328125,284.8975524902344,1.0,0.5417392253875732,0.5550984740257263,0.5550984740257263,1.0,1.0,-2.983574390411377,1.1943764686584473,1.7891980409622192,0.5236453413963318,0.8449788093566895,0.8449788093566895,0.0,111.31678009033205,115.0,72391.75,0.0,2077.09228515625,1.0,278.2578430175781,283.1051025390625,300.1651611328125,304.9073791503906,293.1499938964844,293.1499938964844,278.54998779296875,40218.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413970470428467,1.0,0.0,0.0,3.569108009338379,3.569133996963501,8.499877708345593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.296875,0.0,1557.40234375,1895.4371337890625,0.0,2854.7705078125,0.905660092830658,1.0,0.0,3.0,1.0,0.0
