time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008280,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9513701796531676,0.3982082903385162,0.3586576581001282,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9771978855133056,0.4316566586494446,0.4088860750198364,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9591352939605712,0.4073295891284942,0.28534796833992,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9330847263336182,0.3781790137290954,0.3588300943374634,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7985002398490906,0.2371445894241333,1.0731627941131592,284.896728515625,284.95001220703125,300.3707580566406,297.16571044921875,298.4919738769531,297.229736328125,284.8975524902344,1.0,0.5417392253875732,0.5550984740257263,0.5550984740257263,1.0,1.0,-2.983574390411377,1.1943764686584473,1.7891980409622192,0.5236453413963318,0.8449788093566895,0.8449788093566895,0.0,111.31678009033205,115.0,72391.75,0.0,2077.09228515625,1.0,278.2578430175781,283.1051025390625,300.1651611328125,304.9073791503906,293.1499938964844,293.1499938964844,278.54998779296875,40218.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413970470428467,1.0,0.0,0.0,3.569108009338379,3.569133996963501,8.499877708345593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.296875,0.0,1557.40234375,1895.4371337890625,0.0,2854.7705078125,0.905660092830658,1.0,0.0,3.0,1.0,0.0
18008340,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.95391184091568,0.4000842571258545,0.3601242303848266,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9797767996788024,0.4342439174652099,0.4111323952674866,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9611910581588744,0.4087320566177368,0.2861733734607696,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9357118010520936,0.3798906505107879,0.3602707684040069,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8000728487968445,0.2378762066364288,1.0758342742919922,285.0023803710937,284.95001220703125,300.427490234375,297.1840515136719,298.5157165527344,297.2353515625,285.0023803710937,1.0,0.543941080570221,0.5531975626945496,0.5531975626945496,1.0,1.0,-2.993959188461304,1.1962493658065796,1.7977097034454346,0.5228660702705383,0.9387715458869934,0.9387715458869934,0.0,111.3625259399414,133.0,72022.890625,0.0,2095.19189453125,1.0,278.5418395996094,283.2206726074219,300.1622619628906,304.7928771972656,293.1499938964844,293.1499938964844,278.25,33816.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336934447288513,1.0,0.0,0.0,3.6787655353546143,3.678791522979736,9.030202932081012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.6259765625,0.0,1638.206787109375,1895.4371337890625,0.0,2782.85400390625,0.9247124791145324,1.0,0.0,3.0,1.0,0.0
18008400,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.95391184091568,0.4000842571258545,0.3601242303848266,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9797767996788024,0.4342439174652099,0.4111323952674866,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9611910581588744,0.4087320566177368,0.2861733734607696,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9357118010520936,0.3798906505107879,0.3602707684040069,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8000728487968445,0.2378762066364288,1.0758342742919922,285.0023803710937,284.95001220703125,300.427490234375,297.1840515136719,298.5157165527344,297.2353515625,285.0023803710937,1.0,0.543941080570221,0.5531975626945496,0.5531975626945496,1.0,1.0,-2.993959188461304,1.1962493658065796,1.7977097034454346,0.5228660702705383,0.9387715458869934,0.9387715458869934,0.0,111.3625259399414,133.0,72022.890625,0.0,2095.19189453125,1.0,278.5418395996094,283.2206726074219,300.1622619628906,304.7928771972656,293.1499938964844,293.1499938964844,278.25,33816.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336934447288513,1.0,0.0,0.0,3.6787655353546143,3.678791522979736,9.030202932081012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.6259765625,0.0,1638.206787109375,1895.4371337890625,0.0,2782.85400390625,0.9247124791145324,1.0,0.0,3.0,1.0,0.0
18008460,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9299156665802002,0.4006785750389099,0.3612439930438995,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9592276811599731,0.4359669685363769,0.4132815897464752,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.937458038330078,0.4091607928276062,0.286884069442749,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9119784832000732,0.3808270096778869,0.3616661131381988,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7817865014076233,0.2381001561880111,1.079010009765625,284.9222412109375,284.95001220703125,300.48388671875,297.20196533203125,298.53350830078125,297.2314758300781,284.9233703613281,1.0,0.5506880283355713,0.5513270497322083,0.5513270497322083,1.0,1.0,-3.0042433738708496,1.1980475187301636,1.8061957359313965,0.5222600698471069,0.8674232959747314,0.8674232959747314,0.0,119.73192596435548,151.0,72798.1015625,0.0,2155.87158203125,1.0,278.2575378417969,283.11834716796875,300.2128601074219,304.9700927734375,293.1499938964844,293.1499938964844,278.54998779296875,38002.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391579985618591,1.0,0.0,0.0,3.57973051071167,3.579756259918213,8.550548500352306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.5087890625,0.0,1553.327392578125,1895.4371337890625,0.0,2833.84912109375,0.9061090350151062,1.0,0.0,3.0,1.0,0.0
18008520,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9299156665802002,0.4006785750389099,0.3612439930438995,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9592276811599731,0.4359669685363769,0.4132815897464752,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.937458038330078,0.4091607928276062,0.286884069442749,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9119784832000732,0.3808270096778869,0.3616661131381988,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7817865014076233,0.2381001561880111,1.079010009765625,284.9222412109375,284.95001220703125,300.48388671875,297.20196533203125,298.53350830078125,297.2314758300781,284.9233703613281,1.0,0.5506880283355713,0.5513270497322083,0.5513270497322083,1.0,1.0,-3.0042433738708496,1.1980475187301636,1.8061957359313965,0.5222600698471069,0.8674232959747314,0.8674232959747314,0.0,119.73192596435548,151.0,72798.1015625,0.0,2155.87158203125,1.0,278.2575378417969,283.11834716796875,300.2128601074219,304.9700927734375,293.1499938964844,293.1499938964844,278.54998779296875,38002.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391579985618591,1.0,0.0,0.0,3.57973051071167,3.579756259918213,8.550548500352306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.5087890625,0.0,1553.327392578125,1895.4371337890625,0.0,2833.84912109375,0.9061090350151062,1.0,0.0,3.0,1.0,0.0
18008580,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9008150696754456,0.4020633995532989,0.3627261221408844,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9298303723335266,0.4382593929767608,0.415744811296463,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9071533679962158,0.4102129936218261,0.2878314256668091,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8854767680168152,0.3822380006313324,0.3633231520652771,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7596748471260071,0.2385780066251754,1.0829633474349976,285.01385498046875,284.95001220703125,300.5399169921875,297.2193908691406,298.5547790527344,297.2336120605469,285.011962890625,1.0,0.5600221157073975,0.5494565367698669,0.5494565367698669,1.0,1.0,-3.016862154006958,1.200838565826416,1.8160237073898315,0.5219604969024658,0.962983250617981,0.962983250617981,0.0,132.05043029785156,169.0,72618.9609375,0.0,2241.431396484375,1.0,278.5427551269531,283.2164611816406,300.2066650390625,304.87603759765625,293.1499938964844,293.1499938964844,278.25,32909.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335802555084229,1.0,0.0,0.0,3.7157301902771,3.715756416320801,9.212587883666856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.9287109375,0.0,1675.97705078125,1895.4371337890625,0.0,2781.798828125,0.932283580303192,1.0,0.0,3.0,1.0,0.0
18008640,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9008150696754456,0.4020633995532989,0.3627261221408844,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9298303723335266,0.4382593929767608,0.415744811296463,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9071533679962158,0.4102129936218261,0.2878314256668091,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8854767680168152,0.3822380006313324,0.3633231520652771,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7596748471260071,0.2385780066251754,1.0829633474349976,285.01385498046875,284.95001220703125,300.5399169921875,297.2193908691406,298.5547790527344,297.2336120605469,285.011962890625,1.0,0.5600221157073975,0.5494565367698669,0.5494565367698669,1.0,1.0,-3.016862154006958,1.200838565826416,1.8160237073898315,0.5219604969024658,0.962983250617981,0.962983250617981,0.0,132.05043029785156,169.0,72618.9609375,0.0,2241.431396484375,1.0,278.5427551269531,283.2164611816406,300.2066650390625,304.87603759765625,293.1499938964844,293.1499938964844,278.25,32909.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335802555084229,1.0,0.0,0.0,3.7157301902771,3.715756416320801,9.212587883666856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.9287109375,0.0,1675.97705078125,1895.4371337890625,0.0,2781.798828125,0.932283580303192,1.0,0.0,3.0,1.0,0.0
18008700,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8871747851371765,0.4022173881530761,0.3634225130081177,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.914340615272522,0.4390316009521484,0.4169692695140838,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8931998610496521,0.4103263616561889,0.2882963120937347,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8723135590553284,0.3826118409633636,0.3641503453254699,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7488059997558594,0.2386004328727722,1.0850070714950562,284.8807067871094,284.95001220703125,300.5677795410156,297.2279357910156,298.56298828125,297.2308959960937,284.8780212402344,1.0,0.565287709236145,0.5485213398933411,0.5485213398933411,1.0,1.0,-3.0231869220733643,1.202209234237671,1.8209776878356927,0.5218889713287354,0.8739565014839172,0.8739565014839172,0.0,139.34657287597656,169.0,73600.5703125,0.0,2290.357421875,1.0,278.29620361328125,283.0657043457031,300.2576599121094,305.1175231933594,293.1499938964844,293.1499938964844,278.25,36999.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389577269554138,1.0,0.0,0.0,3.692070245742798,3.692096948623657,9.095639370571008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.4052734375,0.0,1678.280029296875,1895.4371337890625,0.0,2831.97900390625,0.928063690662384,1.0,0.0,3.0,1.0,0.0
18008760,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8731265068054199,0.4021944403648376,0.3637042641639709,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8995181322097778,0.4396628439426422,0.4178857803344726,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.878967821598053,0.4102813601493835,0.2885060012340545,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8589977025985718,0.3828456997871399,0.3647004663944244,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7379032969474792,0.238503947854042,1.0861825942993164,284.9130859375,284.95001220703125,300.5955505371094,297.236328125,298.5699462890625,297.2265625,284.91473388671875,1.0,0.5706592202186584,0.5474770069122314,0.5474770069122314,1.0,1.0,-3.0269556045532227,1.2023084163665771,1.824647307395935,0.5210745930671692,0.8768723011016846,0.8768723011016846,0.0,147.45797729492188,187.0,73449.1328125,0.0,2339.0458984375,1.0,278.2574157714844,283.0966491699219,300.2519836425781,305.05548095703125,293.1499938964844,293.1499938964844,278.54998779296875,37916.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400029540061951,1.0,0.0,0.0,3.627088069915772,3.6271142959594727,8.778281426202739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.2822265625,0.0,1607.6312255859375,1895.4371337890625,0.0,2841.742919921875,0.9165395498275756,1.0,0.0,3.0,1.0,0.0
18008820,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8503615856170654,0.4032991230487823,0.365037202835083,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.875862181186676,0.4417569637298584,0.4202850759029388,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8556392788887024,0.4111107885837555,0.2893856763839721,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8374120593070984,0.3840351700782776,0.3662753999233246,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7197525501251221,0.2387512326240539,1.0897562503814695,285.0123596191406,284.95001220703125,300.6507568359375,297.2527160644531,298.5892639160156,297.2270812988281,285.01055908203125,1.0,0.5819478631019592,0.5453884601593018,0.5453884601593018,1.0,1.0,-3.038681745529175,1.2042827606201172,1.8343991041183472,0.5201368927955627,0.974625825881958,0.974625825881958,0.0,163.8512420654297,205.0,73190.25,0.0,2445.455078125,1.0,278.5431213378906,283.2025756835937,300.24102783203125,304.95001220703125,293.1499938964844,293.1499938964844,278.25,33019.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345903754234314,1.0,0.0,0.0,3.756314754486084,3.756341457366944,9.414933401785676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.1845703125,0.0,1726.7764892578125,1895.4371337890625,0.0,2791.2177734375,0.9416672587394714,1.0,0.0,3.0,1.0,0.0
18008880,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8503615856170654,0.4032991230487823,0.365037202835083,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.875862181186676,0.4417569637298584,0.4202850759029388,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8556392788887024,0.4111107885837555,0.2893856763839721,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8374120593070984,0.3840351700782776,0.3662753999233246,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7197525501251221,0.2387512326240539,1.0897562503814695,285.0123596191406,284.95001220703125,300.6507568359375,297.2527160644531,298.5892639160156,297.2270812988281,285.01055908203125,1.0,0.5819478631019592,0.5453884601593018,0.5453884601593018,1.0,1.0,-3.038681745529175,1.2042827606201172,1.8343991041183472,0.5201368927955627,0.974625825881958,0.974625825881958,0.0,163.8512420654297,205.0,73190.25,0.0,2445.455078125,1.0,278.5431213378906,283.2025756835937,300.24102783203125,304.95001220703125,293.1499938964844,293.1499938964844,278.25,33019.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345903754234314,1.0,0.0,0.0,3.756314754486084,3.756341457366944,9.414933401785676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.1845703125,0.0,1726.7764892578125,1895.4371337890625,0.0,2791.2177734375,0.9416672587394714,1.0,0.0,3.0,1.0,0.0
18008940,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8304517269134521,0.4032218158245086,0.3659137785434723,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8549932241439819,0.4430162906646728,0.4223794043064117,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8353441953659058,0.4110239148139953,0.2900168299674988,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8183410167694092,0.3844786882400512,0.36758553981781,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7017653584480286,0.2385000884532928,1.0925861597061155,284.9082336425781,284.95001220703125,300.7054748535156,297.2685241699219,298.6031188964844,297.21929931640625,284.9100646972656,1.0,0.5934591293334961,0.5432999134063721,0.5432999134063721,1.0,1.0,-3.047996759414673,1.2051335573196411,1.8428633213043213,0.5187970995903015,0.8837860822677612,0.8837860822677612,0.0,181.5572967529297,193.0,74007.0,0.0,2554.9033203125,1.0,278.25689697265625,283.07977294921875,300.283935546875,305.12530517578125,293.1499938964844,293.1499938964844,278.54998779296875,38031.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409318923950195,1.0,0.0,0.0,3.666649341583252,3.666675806045532,8.970817475528747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.173828125,0.0,1655.4244384765625,1895.4371337890625,0.0,2850.4228515625,0.9255742430686952,1.0,0.0,3.0,1.0,0.0
18009000,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8304517269134521,0.4032218158245086,0.3659137785434723,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8549932241439819,0.4430162906646728,0.4223794043064117,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8353441953659058,0.4110239148139953,0.2900168299674988,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8183410167694092,0.3844786882400512,0.36758553981781,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7017653584480286,0.2385000884532928,1.0925861597061155,284.9082336425781,284.95001220703125,300.7054748535156,297.2685241699219,298.6031188964844,297.21929931640625,284.9100646972656,1.0,0.5934591293334961,0.5432999134063721,0.5432999134063721,1.0,1.0,-3.047996759414673,1.2051335573196411,1.8428633213043213,0.5187970995903015,0.8837860822677612,0.8837860822677612,0.0,181.5572967529297,193.0,74007.0,0.0,2554.9033203125,1.0,278.25689697265625,283.07977294921875,300.283935546875,305.12530517578125,293.1499938964844,293.1499938964844,278.54998779296875,38031.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409318923950195,1.0,0.0,0.0,3.666649341583252,3.666675806045532,8.970817475528747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.173828125,0.0,1655.4244384765625,1895.4371337890625,0.0,2850.4228515625,0.9255742430686952,1.0,0.0,3.0,1.0,0.0
18009060,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.826327919960022,0.4042279720306396,0.3666914403438568,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8511871695518494,0.4450512528419494,0.42424076795578,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8310587406158447,0.41178959608078,0.2904939353466034,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8143520951271057,0.3855859935283661,0.3686015605926513,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6974575519561768,0.2386484444141388,1.09343683719635,285.0095520019531,284.95001220703125,300.7597351074219,297.2837829589844,298.6217041015625,297.2200012207031,285.00762939453125,1.0,0.5962347984313965,0.5412549376487732,0.5412549376487732,1.0,1.0,-3.053986072540283,1.2045730352401731,1.8494131565094,0.5166773200035095,0.9808179140090942,0.9808179140090942,0.0,186.25148010253903,181.0,73585.7734375,0.0,2590.778076171875,1.0,278.5433654785156,283.1896667480469,300.27105712890625,305.0096435546875,293.1499938964844,293.1499938964844,278.25,33236.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353279829025269,1.0,0.0,0.0,3.787348747253418,3.787375926971436,9.57114480115706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.6416015625,0.0,1767.3646240234375,1895.4371337890625,0.0,2798.09716796875,0.9489264488220216,1.0,0.0,3.0,1.0,0.0
18009120,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.826327919960022,0.4042279720306396,0.3666914403438568,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8511871695518494,0.4450512528419494,0.42424076795578,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8310587406158447,0.41178959608078,0.2904939353466034,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8143520951271057,0.3855859935283661,0.3686015605926513,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6974575519561768,0.2386484444141388,1.09343683719635,285.0095520019531,284.95001220703125,300.7597351074219,297.2837829589844,298.6217041015625,297.2200012207031,285.00762939453125,1.0,0.5962347984313965,0.5412549376487732,0.5412549376487732,1.0,1.0,-3.053986072540283,1.2045730352401731,1.8494131565094,0.5166773200035095,0.9808179140090942,0.9808179140090942,0.0,186.25148010253903,181.0,73585.7734375,0.0,2590.778076171875,1.0,278.5433654785156,283.1896667480469,300.27105712890625,305.0096435546875,293.1499938964844,293.1499938964844,278.25,33236.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353279829025269,1.0,0.0,0.0,3.787348747253418,3.787375926971436,9.57114480115706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.6416015625,0.0,1767.3646240234375,1895.4371337890625,0.0,2798.09716796875,0.9489264488220216,1.0,0.0,3.0,1.0,0.0
18009180,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8290783762931824,0.4041873812675476,0.3668279945850372,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8549107313156128,0.4463568329811096,0.4255702495574951,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8337984681129456,0.4117585718631744,0.2905649840831756,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8174043893814087,0.3860597908496856,0.3691301345825195,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6998152136802673,0.2384311705827713,1.0925456285476685,284.9017944335937,284.95001220703125,300.8134460449219,297.29840087890625,298.6353759765625,297.21356201171875,284.9036560058594,1.0,0.5947321057319641,0.5392099618911743,0.5392099618911743,1.0,1.0,-3.055407285690308,1.201985478401184,1.8534218072891235,0.513673722743988,0.8840371966362,0.8840371966362,0.0,183.7412872314453,169.0,74216.4375,0.0,2580.4267578125,1.0,278.2567138671875,283.0663757324219,300.3114929199219,305.1710205078125,293.1499938964844,293.1499938964844,278.54998779296875,38374.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841196596622467,1.0,0.0,0.0,3.686861515045166,3.686888456344605,9.069992756849388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.44921875,0.0,1682.369873046875,1895.4371337890625,0.0,2852.897216796875,0.9303751587867736,1.0,0.0,3.0,1.0,0.0
18009240,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8290783762931824,0.4041873812675476,0.3668279945850372,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8549107313156128,0.4463568329811096,0.4255702495574951,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8337984681129456,0.4117585718631744,0.2905649840831756,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8174043893814087,0.3860597908496856,0.3691301345825195,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6998152136802673,0.2384311705827713,1.0925456285476685,284.9017944335937,284.95001220703125,300.8134460449219,297.29840087890625,298.6353759765625,297.21356201171875,284.9036560058594,1.0,0.5947321057319641,0.5392099618911743,0.5392099618911743,1.0,1.0,-3.055407285690308,1.201985478401184,1.8534218072891235,0.513673722743988,0.8840371966362,0.8840371966362,0.0,183.7412872314453,169.0,74216.4375,0.0,2580.4267578125,1.0,278.2567138671875,283.0663757324219,300.3114929199219,305.1710205078125,293.1499938964844,293.1499938964844,278.54998779296875,38374.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841196596622467,1.0,0.0,0.0,3.686861515045166,3.686888456344605,9.069992756849388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.44921875,0.0,1682.369873046875,1895.4371337890625,0.0,2852.897216796875,0.9303751587867736,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8323140144348145,0.4046731293201446,0.3668658137321472,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8588016629219055,0.4473751485347748,0.4261888563632965,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8370419144630432,0.4121367633342743,0.2905642688274383,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8207476139068604,0.3866082429885864,0.3693357110023498,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7027246952056885,0.2385185211896896,1.0917789936065674,285.0227355957031,284.95001220703125,300.840087890625,297.3054504394531,298.6443786621094,297.214111328125,285.0248718261719,1.0,0.5929455161094666,0.5381875038146973,0.5381875038146973,1.0,1.0,-3.0555152893066406,1.200432062149048,1.8550831079483032,0.5119231939315796,0.9686108827590942,0.9686108827590942,0.0,180.7237243652344,169.0,73468.0234375,0.0,2564.91796875,1.0,278.5030822753906,283.19976806640625,300.2779846191406,304.96453857421875,293.1499938964844,293.1499938964844,278.54998779296875,34121.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361530900001526,1.0,0.0,0.0,3.7344791889190674,3.734505891799927,9.305792900704546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.94921875,0.0,1708.2093505859375,1895.4371337890625,0.0,2805.79541015625,0.9393486380577089,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8372466564178467,0.4053391814231872,0.3672823309898376,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8644740581512451,0.448546826839447,0.4270966053009033,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8419556021690369,0.4126827120780945,0.2907991409301758,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8256287574768066,0.3873011767864227,0.3697932362556457,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7071397304534912,0.2387238144874572,1.091767191886902,285.0068664550781,284.95001220703125,300.8666076660156,297.3123779296875,298.65460205078125,297.2164611816406,285.0051574707031,1.0,0.5908379554748535,0.5372536778450012,0.5372536778450012,1.0,1.0,-3.0579233169555664,1.1999869346618652,1.8579363822937007,0.5108052492141724,0.9804754257202148,0.9804754257202148,0.0,176.62840270996094,157.0,73676.890625,0.0,2548.158935546875,1.0,278.5433349609375,283.1817626953125,300.2972412109375,305.0434265136719,293.1499938964844,293.1499938964844,278.25,33452.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350958228111267,1.0,0.0,0.0,3.7982115745544434,3.798238754272461,9.62612602961599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.0771484375,0.0,1782.8106689453125,1895.4371337890625,0.0,2795.931640625,0.951663851737976,1.0,0.0,3.0,1.0,0.0
18009420,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.847996711730957,0.4054318070411682,0.367305189371109,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8770805597305298,0.450014978647232,0.4283290505409241,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.852863073348999,0.4128101468086242,0.2907971739768982,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8363149762153625,0.3879155814647674,0.3702047169208526,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7164784669876099,0.2386598438024521,1.0903780460357666,284.901611328125,284.95001220703125,300.919189453125,297.3256530761719,298.66900634765625,297.2120361328125,284.90350341796875,1.0,0.5856003761291504,0.5353859663009644,0.5353859663009644,1.0,1.0,-3.058262348175049,1.1971466541290283,1.8611156940460205,0.5077745914459229,0.8844209313392639,0.8844209313392639,0.0,167.70790100097656,145.0,74268.3671875,0.0,2502.275146484375,1.0,278.25665283203125,283.0611267089844,300.3372497558594,305.200927734375,293.1499938964844,293.1499938964844,278.54998779296875,38480.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406543731689453,1.0,0.0,0.0,3.693403244018554,3.693430185317993,9.102207627620372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.1328125,0.0,1691.11083984375,1895.4371337890625,0.0,2847.829833984375,0.931954264640808,1.0,0.0,3.0,1.0,0.0
18009480,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.847996711730957,0.4054318070411682,0.367305189371109,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8770805597305298,0.450014978647232,0.4283290505409241,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.852863073348999,0.4128101468086242,0.2907971739768982,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8363149762153625,0.3879155814647674,0.3702047169208526,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7164784669876099,0.2386598438024521,1.0903780460357666,284.901611328125,284.95001220703125,300.919189453125,297.3256530761719,298.66900634765625,297.2120361328125,284.90350341796875,1.0,0.5856003761291504,0.5353859663009644,0.5353859663009644,1.0,1.0,-3.058262348175049,1.1971466541290283,1.8611156940460205,0.5077745914459229,0.8844209313392639,0.8844209313392639,0.0,167.70790100097656,145.0,74268.3671875,0.0,2502.275146484375,1.0,278.25665283203125,283.0611267089844,300.3372497558594,305.200927734375,293.1499938964844,293.1499938964844,278.54998779296875,38480.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406543731689453,1.0,0.0,0.0,3.693403244018554,3.693430185317993,9.102207627620372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.1328125,0.0,1691.11083984375,1895.4371337890625,0.0,2847.829833984375,0.931954264640808,1.0,0.0,3.0,1.0,0.0
18009540,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8631346225738525,0.4066824615001678,0.3677234947681427,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8942359685897827,0.4523549079895019,0.4298604130744934,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8681499361991882,0.4138659536838531,0.291024774312973,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8510087132453918,0.3892784416675567,0.3708476424217224,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7283255457878113,0.2390790581703186,1.0895378589630127,285.0075378417969,284.95001220703125,300.9711608886719,297.3382568359375,298.6885681152344,297.2164306640625,285.0057678222656,1.0,0.5796395540237427,0.5335182547569275,0.5335182547569275,1.0,1.0,-3.0606343746185303,1.1951686143875122,1.865465760231018,0.5049588084220886,0.9818167686462402,0.9818167686462402,0.0,157.0426483154297,133.0,73717.265625,0.0,2451.09228515625,1.0,278.54351806640625,283.1772766113281,300.3227233886719,305.072509765625,293.1499938964844,293.1499938964844,278.25,33488.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834465503692627,1.0,0.0,0.0,3.8041505813598633,3.80417799949646,9.656254178480594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.294921875,0.0,1790.64990234375,1895.4371337890625,0.0,2790.052978515625,0.9529646039009094,1.0,0.0,3.0,1.0,0.0
18009600,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8631346225738525,0.4066824615001678,0.3677234947681427,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8942359685897827,0.4523549079895019,0.4298604130744934,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8681499361991882,0.4138659536838531,0.291024774312973,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8510087132453918,0.3892784416675567,0.3708476424217224,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7283255457878113,0.2390790581703186,1.0895378589630127,285.0075378417969,284.95001220703125,300.9711608886719,297.3382568359375,298.6885681152344,297.2164306640625,285.0057678222656,1.0,0.5796395540237427,0.5335182547569275,0.5335182547569275,1.0,1.0,-3.0606343746185303,1.1951686143875122,1.865465760231018,0.5049588084220886,0.9818167686462402,0.9818167686462402,0.0,157.0426483154297,133.0,73717.265625,0.0,2451.09228515625,1.0,278.54351806640625,283.1772766113281,300.3227233886719,305.072509765625,293.1499938964844,293.1499938964844,278.25,33488.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834465503692627,1.0,0.0,0.0,3.8041505813598633,3.80417799949646,9.656254178480594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.294921875,0.0,1790.64990234375,1895.4371337890625,0.0,2790.052978515625,0.9529646039009094,1.0,0.0,3.0,1.0,0.0
18009660,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8808131814002991,0.4068322479724884,0.3677330017089844,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.914528489112854,0.4539397656917572,0.4311330318450928,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8860648274421692,0.414089560508728,0.2910387217998504,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8683701157569885,0.3899819850921631,0.3712736070156097,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7417625784873962,0.2391070574522018,1.088234782218933,284.90167236328125,284.95001220703125,301.0224609375,297.3501281738281,298.702880859375,297.2129821777344,284.9035949707031,1.0,0.573245644569397,0.5316984057426453,0.5316984057426453,1.0,1.0,-3.061145544052124,1.1924140453338623,1.8687314987182613,0.5019858479499817,0.8856803774833679,0.8856803774833679,0.0,146.17730712890625,121.0,74314.4296875,0.0,2395.31982421875,1.0,278.2566223144531,283.0560302734375,300.3617858886719,305.2292175292969,293.1499938964844,293.1499938964844,278.54998779296875,38480.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400418162345886,1.0,0.0,0.0,3.6995418071746826,3.6995689868927,9.132489822150092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.71484375,0.0,1698.58740234375,1895.4371337890625,0.0,2842.105712890625,0.9333373308181764,1.0,0.0,3.0,1.0,0.0
18009720,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8808131814002991,0.4068322479724884,0.3677330017089844,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.914528489112854,0.4539397656917572,0.4311330318450928,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8860648274421692,0.414089560508728,0.2910387217998504,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8683701157569885,0.3899819850921631,0.3712736070156097,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7417625784873962,0.2391070574522018,1.088234782218933,284.90167236328125,284.95001220703125,301.0224609375,297.3501281738281,298.702880859375,297.2129821777344,284.9035949707031,1.0,0.573245644569397,0.5316984057426453,0.5316984057426453,1.0,1.0,-3.061145544052124,1.1924140453338623,1.8687314987182613,0.5019858479499817,0.8856803774833679,0.8856803774833679,0.0,146.17730712890625,121.0,74314.4296875,0.0,2395.31982421875,1.0,278.2566223144531,283.0560302734375,300.3617858886719,305.2292175292969,293.1499938964844,293.1499938964844,278.54998779296875,38480.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400418162345886,1.0,0.0,0.0,3.6995418071746826,3.6995689868927,9.132489822150092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.71484375,0.0,1698.58740234375,1895.4371337890625,0.0,2842.105712890625,0.9333373308181764,1.0,0.0,3.0,1.0,0.0
18009780,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9040912389755248,0.4081276953220367,0.3681513369083404,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.942720592021942,0.4563902020454407,0.4327250719070434,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9096863269805908,0.4152277112007141,0.2912928462028503,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8913028240203857,0.3914211690425873,0.3719468712806701,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7596435546875,0.2395925223827362,1.0875115394592283,285.0084228515625,284.95001220703125,301.0730895996094,297.3612365722656,298.72222900390625,297.2181091308594,285.00665283203125,1.0,0.5666260123252869,0.529878556728363,0.529878556728363,1.0,1.0,-3.0637991428375244,1.190567970275879,1.8732311725616453,0.4992540180683136,0.9839805364608764,0.9839805364608764,0.0,134.44300842285156,109.0,73759.4453125,0.0,2338.933837890625,1.0,278.5435485839844,283.17291259765625,300.3459167480469,305.09918212890625,293.1499938964844,293.1499938964844,278.25,33489.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338988423347473,1.0,0.0,0.0,3.809948682785034,3.809976100921631,9.685711575002642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.6396484375,0.0,1798.060302734375,1895.4371337890625,0.0,2784.769287109375,0.9542986154556274,1.0,0.0,3.0,1.0,0.0
18009840,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9040912389755248,0.4081276953220367,0.3681513369083404,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.942720592021942,0.4563902020454407,0.4327250719070434,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9096863269805908,0.4152277112007141,0.2912928462028503,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8913028240203857,0.3914211690425873,0.3719468712806701,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7596435546875,0.2395925223827362,1.0875115394592283,285.0084228515625,284.95001220703125,301.0730895996094,297.3612365722656,298.72222900390625,297.2181091308594,285.00665283203125,1.0,0.5666260123252869,0.529878556728363,0.529878556728363,1.0,1.0,-3.0637991428375244,1.190567970275879,1.8732311725616453,0.4992540180683136,0.9839805364608764,0.9839805364608764,0.0,134.44300842285156,109.0,73759.4453125,0.0,2338.933837890625,1.0,278.5435485839844,283.17291259765625,300.3459167480469,305.09918212890625,293.1499938964844,293.1499938964844,278.25,33489.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338988423347473,1.0,0.0,0.0,3.809948682785034,3.809976100921631,9.685711575002642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.6396484375,0.0,1798.060302734375,1895.4371337890625,0.0,2784.769287109375,0.9542986154556274,1.0,0.0,3.0,1.0,0.0
18009900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9186543226242064,0.4083048105239868,0.3683749139308929,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9582138657569884,0.4572959244251251,0.4335574805736542,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.924756109714508,0.4154498875141144,0.291447639465332,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9047436714172364,0.3918687701225281,0.3723219037055969,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7704166769981384,0.2396808415651321,1.0873498916625977,284.8710021972656,284.95001220703125,301.09814453125,297.36651611328125,298.729736328125,297.21746826171875,284.86785888671875,1.0,0.5633166432380676,0.5289685726165771,0.5289685726165771,1.0,1.0,-3.065516948699951,1.1897854804992676,1.875731468200684,0.4980645179748535,0.8896629214286804,0.8896629214286804,0.0,128.5511474609375,109.0,74670.109375,0.0,2311.281494140625,1.0,278.294189453125,283.01837158203125,300.3926086425781,305.33087158203125,293.1499938964844,293.1499938964844,278.25,37315.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838854968547821,1.0,0.0,0.0,3.782140493392944,3.78216814994812,9.544838803776656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.775390625,0.0,1792.4171142578125,1895.4371337890625,0.0,2831.018798828125,0.948845624923706,1.0,0.0,3.0,1.0,0.0
18009960,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9338826537132264,0.4083110392093658,0.368172287940979,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9725054502487184,0.4580719470977783,0.4340691268444061,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.940114438533783,0.4155227839946747,0.2913417220115661,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9193872213363647,0.3921884298324585,0.3724129498004913,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7814449667930603,0.2396690994501114,1.086335062980652,284.9008483886719,284.95001220703125,301.1230163574219,297.37158203125,298.7361145019531,297.2152099609375,284.90289306640625,1.0,0.5598486661911011,0.5280756950378418,0.5280756950378418,1.0,1.0,-3.064652442932129,1.1879254579544067,1.876727104187012,0.4963367283344269,0.8868905305862427,0.8868905305862427,0.0,122.99286651611328,97.0,74364.0625,0.0,2280.6494140625,1.0,278.2567749023437,283.04998779296875,300.3835754394531,305.2554931640625,293.1499938964844,293.1499938964844,278.54998779296875,38487.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395290374755859,1.0,0.0,0.0,3.7066686153411865,3.706695795059204,9.167708299173682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.107421875,0.0,1707.349853515625,1895.4371337890625,0.0,2837.315185546875,0.9348921775817872,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9703105688095092,0.4096322059631347,0.3686235249042511,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.4606667160987854,0.432524174451828,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.975585162639618,0.4167236387729645,0.2916473746299743,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9573731422424316,0.393682599067688,0.3731490075588226,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.809769332408905,0.2401841133832931,1.0858099460601809,285.0080871582031,284.95001220703125,301.1722106933594,297.381103515625,298.7548828125,297.2208251953125,285.0057983398437,1.0,0.5528719425201416,0.5262898802757263,0.5262898802757263,1.0,1.0,-3.065316915512085,1.185204029083252,1.8801130056381223,0.4933808445930481,0.9855406880378724,0.9855406880378724,0.0,111.35938262939452,117.0,73773.9453125,0.0,2220.056884765625,1.0,278.5436096191406,283.1670227050781,300.3660888671875,305.1228332519531,293.1499938964844,293.1499938964844,278.25,33505.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334514498710632,1.0,0.0,0.0,3.816159963607788,3.816187620162964,9.717318789626006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.216796875,0.0,1806.1353759765625,1895.4371337890625,0.0,2780.598388671875,0.9557337760925292,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9703105688095092,0.4096322059631347,0.3686235249042511,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.4606667160987854,0.432524174451828,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.975585162639618,0.4167236387729645,0.2916473746299743,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9573731422424316,0.393682599067688,0.3731490075588226,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.809769332408905,0.2401841133832931,1.0858099460601809,285.0080871582031,284.95001220703125,301.1722106933594,297.381103515625,298.7548828125,297.2208251953125,285.0057983398437,1.0,0.5528719425201416,0.5262898802757263,0.5262898802757263,1.0,1.0,-3.065316915512085,1.185204029083252,1.8801130056381223,0.4933808445930481,0.9855406880378724,0.9855406880378724,0.0,111.35938262939452,117.0,73773.9453125,0.0,2220.056884765625,1.0,278.5436096191406,283.1670227050781,300.3660888671875,305.1228332519531,293.1499938964844,293.1499938964844,278.25,33505.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334514498710632,1.0,0.0,0.0,3.816159963607788,3.816187620162964,9.717318789626006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.216796875,0.0,1806.1353759765625,1895.4371337890625,0.0,2780.598388671875,0.9557337760925292,1.0,0.0,3.0,1.0,0.0
