time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010140,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9408957362174988,0.4097217321395874,0.3693850338459015,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9814161658287048,0.4650561809539795,0.4400374889373779,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.947158932685852,0.4171358644962311,0.2923926115036011,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9270761013031006,0.3943473398685455,0.3743883669376373,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7862529158592224,0.2401537299156189,1.0882811546325684,284.9094543457031,284.95001220703125,301.2206115722656,297.3897705078125,298.7716979980469,297.2279052734375,284.910888671875,1.0,0.5526973009109497,0.5245040655136108,0.5245040655136108,1.0,1.0,-3.0249760150909424,1.163455843925476,1.8615201711654663,0.4949559569358825,0.8882759809494019,0.8882759809494019,0.0,120.17912292480467,137.0,73876.296875,0.0,2234.241455078125,1.0,278.2569580078125,283.0530090332031,300.3973999023437,305.2469177246094,293.1499938964844,293.1499938964844,278.54998779296875,38441.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382290005683899,1.0,0.0,0.0,3.6928677558898926,3.692894697189331,9.099568387682666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.3369140625,0.0,1690.162841796875,1895.4371337890625,0.0,2825.17333984375,0.9321840405464172,1.0,0.0,3.0,1.0,0.0
18010200,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9408957362174988,0.4097217321395874,0.3693850338459015,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9814161658287048,0.4650561809539795,0.4400374889373779,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.947158932685852,0.4171358644962311,0.2923926115036011,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9270761013031006,0.3943473398685455,0.3743883669376373,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7862529158592224,0.2401537299156189,1.0882811546325684,284.9094543457031,284.95001220703125,301.2206115722656,297.3897705078125,298.7716979980469,297.2279052734375,284.910888671875,1.0,0.5526973009109497,0.5245040655136108,0.5245040655136108,1.0,1.0,-3.0249760150909424,1.163455843925476,1.8615201711654663,0.4949559569358825,0.8882759809494019,0.8882759809494019,0.0,120.17912292480467,137.0,73876.296875,0.0,2234.241455078125,1.0,278.2569580078125,283.0530090332031,300.3973999023437,305.2469177246094,293.1499938964844,293.1499938964844,278.54998779296875,38441.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382290005683899,1.0,0.0,0.0,3.6928677558898926,3.692894697189331,9.099568387682666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.3369140625,0.0,1690.162841796875,1895.4371337890625,0.0,2825.17333984375,0.9321840405464172,1.0,0.0,3.0,1.0,0.0
18010260,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9433921575546264,0.411115288734436,0.3703173696994781,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9837890267372132,0.466315895318985,0.4417492151260376,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9495533108711244,0.4183764159679413,0.2930803596973419,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9299299120903016,0.3959823846817016,0.3756773173809051,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7879078984260559,0.2407393753528595,1.0901174545288086,285.0252990722656,284.95001220703125,301.2682189941406,297.3975830078125,298.7901611328125,297.2279052734375,285.0234680175781,1.0,0.5627573728561401,0.5230222344398499,0.5230222344398499,1.0,1.0,-3.0857934951782227,1.1883375644683838,1.897455811500549,0.4913519024848938,1.0,1.0,0.0,121.3181610107422,157.0,74105.546875,0.0,2311.462646484375,1.0,278.5428466796875,283.173095703125,300.38739013671875,305.1595764160156,293.1499938964844,293.1499938964844,278.25,33066.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83310866355896,1.0,0.0,0.0,3.827392578125,3.8274199962615967,9.774606724022306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.4736328125,0.0,1817.1407470703125,1895.4371337890625,0.0,2777.40283203125,0.9581493735313416,1.0,0.0,3.0,1.0,0.0
18010320,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9433921575546264,0.411115288734436,0.3703173696994781,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9837890267372132,0.466315895318985,0.4417492151260376,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9495533108711244,0.4183764159679413,0.2930803596973419,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9299299120903016,0.3959823846817016,0.3756773173809051,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7879078984260559,0.2407393753528595,1.0901174545288086,285.0252990722656,284.95001220703125,301.2682189941406,297.3975830078125,298.7901611328125,297.2279052734375,285.0234680175781,1.0,0.5627573728561401,0.5230222344398499,0.5230222344398499,1.0,1.0,-3.0857934951782227,1.1883375644683838,1.897455811500549,0.4913519024848938,1.0,1.0,0.0,121.3181610107422,157.0,74105.546875,0.0,2311.462646484375,1.0,278.5428466796875,283.173095703125,300.38739013671875,305.1595764160156,293.1499938964844,293.1499938964844,278.25,33066.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83310866355896,1.0,0.0,0.0,3.827392578125,3.8274199962615967,9.774606724022306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.4736328125,0.0,1817.1407470703125,1895.4371337890625,0.0,2777.40283203125,0.9581493735313416,1.0,0.0,3.0,1.0,0.0
18010380,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9054639935493468,0.4110168516635895,0.3711237609386444,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9500027298927308,0.4673340320587158,0.4433678686618805,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9113167524337769,0.4184933602809906,0.2937977015972137,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8943789005279541,0.3966239988803863,0.3771040141582489,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7599844932556152,0.2405975908041,1.0930713415145874,284.9018249511719,284.95001220703125,301.31500244140625,297.4045104980469,298.8004455566406,297.2198486328125,284.90386962890625,1.0,0.5731074213981628,0.5215404629707336,0.5215404629707336,1.0,1.0,-3.096060514450073,1.1901004314422607,1.905960202217102,0.4908072054386139,0.9023743271827698,0.9023743271827698,0.0,136.25021362304688,177.0,75040.8828125,0.0,2408.351806640625,1.0,278.2561340332031,283.03094482421875,300.4225158691406,305.3370056152344,293.1499938964844,293.1499938964844,278.1499938964844,37910.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399322032928467,1.0,0.0,0.0,3.7547953128814697,3.7548227310180655,9.407317520526705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.9296875,0.0,1762.5340576171875,1895.4371337890625,0.0,2841.08203125,0.945207953453064,1.0,0.0,3.0,1.0,0.0
18010440,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9054639935493468,0.4110168516635895,0.3711237609386444,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9500027298927308,0.4673340320587158,0.4433678686618805,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9113167524337769,0.4184933602809906,0.2937977015972137,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8943789005279541,0.3966239988803863,0.3771040141582489,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7599844932556152,0.2405975908041,1.0930713415145874,284.9018249511719,284.95001220703125,301.31500244140625,297.4045104980469,298.8004455566406,297.2198486328125,284.90386962890625,1.0,0.5731074213981628,0.5215404629707336,0.5215404629707336,1.0,1.0,-3.096060514450073,1.1901004314422607,1.905960202217102,0.4908072054386139,0.9023743271827698,0.9023743271827698,0.0,136.25021362304688,177.0,75040.8828125,0.0,2408.351806640625,1.0,278.2561340332031,283.03094482421875,300.4225158691406,305.3370056152344,293.1499938964844,293.1499938964844,278.1499938964844,37910.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399322032928467,1.0,0.0,0.0,3.7547953128814697,3.7548227310180655,9.407317520526705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.9296875,0.0,1762.5340576171875,1895.4371337890625,0.0,2841.08203125,0.945207953453064,1.0,0.0,3.0,1.0,0.0
18010500,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8889018297195435,0.4110024869441986,0.3713772594928741,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.931294083595276,0.4680326879024505,0.4442782402038574,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8943777680397034,0.4185654520988464,0.2940650880336761,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.878402054309845,0.3969291746616363,0.3776995837688446,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.746981680393219,0.240469604730606,1.0940654277801514,284.8893737792969,284.95001220703125,301.33807373046875,297.4076538085937,298.8060302734375,297.21697998046875,284.8913879394531,1.0,0.5786895751953125,0.5207995176315308,0.5207995176315308,1.0,1.0,-3.0996906757354736,1.1903414726257324,1.909349083900452,0.4901610016822815,0.8758958578109741,0.8758958578109741,0.0,144.84735107421875,177.0,75151.3046875,0.0,2460.63330078125,1.0,278.1663818359375,283.010986328125,300.41973876953125,305.3567810058594,293.1499938964844,293.1499938964844,278.1499938964844,38789.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840819239616394,1.0,0.0,0.0,3.7052102088928223,3.70523738861084,9.160496006188624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.99609375,0.0,1707.85888671875,1895.4371337890625,0.0,2849.3701171875,0.9339165091514589,1.0,0.0,3.0,1.0,0.0
18010560,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8740047812461853,0.4111317098140716,0.3717404901981354,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.914082646369934,0.4688933491706848,0.4453427791595459,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8793708682060242,0.4187541604042053,0.2944003939628601,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8640927672386169,0.3973200023174286,0.3783604204654693,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7354763746261597,0.2403781563043594,1.0951776504516602,284.923583984375,284.95001220703125,301.36090087890625,297.4105224609375,298.81158447265625,297.2154846191406,284.9255065917969,1.0,0.5844954252243042,0.5196608304977417,0.5196608304977417,1.0,1.0,-3.103940010070801,1.1901775598526,1.9137623310089111,0.4889751374721527,0.8845555186271667,0.8845555186271667,0.0,153.76681518554688,197.0,75026.640625,0.0,2515.930419921875,1.0,278.15234375,283.0409545898437,300.4111022949219,305.3094177246094,293.1499938964844,293.1499938964844,278.45001220703125,37998.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840268075466156,1.0,0.0,0.0,3.666456699371338,3.666483402252197,8.969875580078224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.0771484375,0.0,1654.9521484375,1895.4371337890625,0.0,2844.2197265625,0.9255410432815552,1.0,0.0,3.0,1.0,0.0
18010620,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8500011563301086,0.4122931361198425,0.3732419610023498,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.888123631477356,0.4714185297489166,0.4482121765613556,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8549758791923523,0.4199056923389435,0.2955756485462188,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.841066837310791,0.3987316489219665,0.3802286088466644,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7162790298461914,0.2405899614095688,1.0989435911178589,285.0240783691406,284.95001220703125,301.4059143066406,297.41558837890625,298.8270568847656,297.2201843261719,285.02215576171875,1.0,0.5967628955841064,0.517383337020874,0.517383337020874,1.0,1.0,-3.117374420166016,1.1917874813079834,1.925586938858032,0.4874129891395569,0.9913445115089417,0.9913445115089417,0.0,171.86920166015625,215.0,74717.703125,0.0,2638.025146484375,1.0,278.4432983398437,283.1485595703125,300.40252685546875,305.2156982421875,293.1499938964844,293.1499938964844,278.1499938964844,32972.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348599672317505,1.0,0.0,0.0,3.7976458072662354,3.797672986984253,9.623259984437027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.74609375,0.0,1778.3502197265625,1895.4371337890625,0.0,2793.73193359375,0.9511366486549376,1.0,0.0,3.0,1.0,0.0
18010680,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8500011563301086,0.4122931361198425,0.3732419610023498,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.888123631477356,0.4714185297489166,0.4482121765613556,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8549758791923523,0.4199056923389435,0.2955756485462188,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.841066837310791,0.3987316489219665,0.3802286088466644,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7162790298461914,0.2405899614095688,1.0989435911178589,285.0240783691406,284.95001220703125,301.4059143066406,297.41558837890625,298.8270568847656,297.2201843261719,285.02215576171875,1.0,0.5967628955841064,0.517383337020874,0.517383337020874,1.0,1.0,-3.117374420166016,1.1917874813079834,1.925586938858032,0.4874129891395569,0.9913445115089417,0.9913445115089417,0.0,171.86920166015625,215.0,74717.703125,0.0,2638.025146484375,1.0,278.4432983398437,283.1485595703125,300.40252685546875,305.2156982421875,293.1499938964844,293.1499938964844,278.1499938964844,32972.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348599672317505,1.0,0.0,0.0,3.7976458072662354,3.797672986984253,9.623259984437027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.74609375,0.0,1778.3502197265625,1895.4371337890625,0.0,2793.73193359375,0.9511366486549376,1.0,0.0,3.0,1.0,0.0
18010740,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8298043608665466,0.4120496809482574,0.3740559816360473,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8664334416389465,0.4729782342910766,0.4506619572639465,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8346083164215088,0.419979065656662,0.2963775396347046,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8217218518257141,0.3992612957954407,0.3816947937011719,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6977174878120422,0.2402281463146209,1.1015774011611938,284.9067077636719,284.95001220703125,301.45001220703125,297.419677734375,298.83551025390625,297.2147216796875,284.9084777832031,1.0,0.6086708307266235,0.5151058435440063,0.5151058435440063,1.0,1.0,-3.127201557159424,1.19178569316864,1.935415863990784,0.4852665662765503,0.8952201008796692,0.8952201008796692,0.0,190.6977081298828,203.0,75564.546875,0.0,2757.791259765625,1.0,278.15655517578125,283.0119934082031,300.4361572265625,305.387939453125,293.1499938964844,293.1499938964844,278.45001220703125,37920.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414311408996582,1.0,0.0,0.0,3.718574047088623,3.7186012268066406,9.226695283359732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.1240234375,0.0,1717.64501953125,1895.4371337890625,0.0,2855.08935546875,0.937137246131897,1.0,0.0,3.0,1.0,0.0
18010800,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8298043608665466,0.4120496809482574,0.3740559816360473,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8664334416389465,0.4729782342910766,0.4506619572639465,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8346083164215088,0.419979065656662,0.2963775396347046,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8217218518257141,0.3992612957954407,0.3816947937011719,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6977174878120422,0.2402281463146209,1.1015774011611938,284.9067077636719,284.95001220703125,301.45001220703125,297.419677734375,298.83551025390625,297.2147216796875,284.9084777832031,1.0,0.6086708307266235,0.5151058435440063,0.5151058435440063,1.0,1.0,-3.127201557159424,1.19178569316864,1.935415863990784,0.4852665662765503,0.8952201008796692,0.8952201008796692,0.0,190.6977081298828,203.0,75564.546875,0.0,2757.791259765625,1.0,278.15655517578125,283.0119934082031,300.4361572265625,305.387939453125,293.1499938964844,293.1499938964844,278.45001220703125,37920.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414311408996582,1.0,0.0,0.0,3.718574047088623,3.7186012268066406,9.226695283359732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.1240234375,0.0,1717.64501953125,1895.4371337890625,0.0,2855.08935546875,0.937137246131897,1.0,0.0,3.0,1.0,0.0
18010860,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8253666162490845,0.4129164516925812,0.3747018575668335,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8623788356781006,0.4753930568695068,0.4528643786907196,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8302090167999268,0.4209209978580475,0.2969749271869659,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8175891637802124,0.4004795551300049,0.3828133046627044,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6931012868881226,0.2402529120445251,1.1019318103790283,285.01129150390625,284.95001220703125,301.493408203125,297.4230041503906,298.8495483398437,297.21795654296875,285.0094299316406,1.0,0.6116212606430054,0.5131672620773315,0.5131672620773315,1.0,1.0,-3.1331143379211426,1.190698266029358,1.9424159526824951,0.4827761054039001,0.9946820735931396,0.9946820735931396,0.0,195.8474578857422,191.0,75031.0546875,0.0,2797.189453125,1.0,278.4436950683594,283.12652587890625,300.4118347167969,305.2531433105469,293.1499938964844,293.1499938964844,278.1499938964844,33369.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362067937850952,1.0,0.0,0.0,3.831618547439575,3.831646203994751,9.79620381258428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.583984375,0.0,1824.9752197265625,1895.4371337890625,0.0,2806.29638671875,0.9591906070709229,1.0,0.0,3.0,1.0,0.0
18010920,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8253666162490845,0.4129164516925812,0.3747018575668335,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8623788356781006,0.4753930568695068,0.4528643786907196,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8302090167999268,0.4209209978580475,0.2969749271869659,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8175891637802124,0.4004795551300049,0.3828133046627044,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6931012868881226,0.2402529120445251,1.1019318103790283,285.01129150390625,284.95001220703125,301.493408203125,297.4230041503906,298.8495483398437,297.21795654296875,285.0094299316406,1.0,0.6116212606430054,0.5131672620773315,0.5131672620773315,1.0,1.0,-3.1331143379211426,1.190698266029358,1.9424159526824951,0.4827761054039001,0.9946820735931396,0.9946820735931396,0.0,195.8474578857422,191.0,75031.0546875,0.0,2797.189453125,1.0,278.4436950683594,283.12652587890625,300.4118347167969,305.2531433105469,293.1499938964844,293.1499938964844,278.1499938964844,33369.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362067937850952,1.0,0.0,0.0,3.831618547439575,3.831646203994751,9.79620381258428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.583984375,0.0,1824.9752197265625,1895.4371337890625,0.0,2806.29638671875,0.9591906070709229,1.0,0.0,3.0,1.0,0.0
18010980,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8277667164802551,0.4127436578273773,0.3747327029705047,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8661085367202759,0.4770675301551819,0.4545536935329437,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8327856659889221,0.4210734367370605,0.297182023525238,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8204072117805481,0.401061862707138,0.3834559619426727,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6950780749320984,0.2399144172668457,1.1005414724349976,284.8973083496094,284.95001220703125,301.536376953125,297.42584228515625,298.8583984375,297.2136535644531,284.89923095703125,1.0,0.6102378964424133,0.5112286806106567,0.5112286806106567,1.0,1.0,-3.134542465209961,1.18770432472229,1.946838140487671,0.4794957041740417,0.892881453037262,0.892881453037262,0.0,193.48696899414065,179.0,75646.078125,0.0,2787.4580078125,1.0,278.1564025878906,282.9965515136719,300.4396667480469,305.4013366699219,293.1499938964844,293.1499938964844,278.45001220703125,38419.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421455025672913,1.0,0.0,0.0,3.733965396881104,3.7339928150177,9.303232673119056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.6650390625,0.0,1740.4732666015625,1895.4371337890625,0.0,2861.767333984375,0.9409938454627992,1.0,0.0,3.0,1.0,0.0
18011040,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8277667164802551,0.4127436578273773,0.3747327029705047,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8661085367202759,0.4770675301551819,0.4545536935329437,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8327856659889221,0.4210734367370605,0.297182023525238,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8204072117805481,0.401061862707138,0.3834559619426727,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6950780749320984,0.2399144172668457,1.1005414724349976,284.8973083496094,284.95001220703125,301.536376953125,297.42584228515625,298.8583984375,297.2136535644531,284.89923095703125,1.0,0.6102378964424133,0.5112286806106567,0.5112286806106567,1.0,1.0,-3.134542465209961,1.18770432472229,1.946838140487671,0.4794957041740417,0.892881453037262,0.892881453037262,0.0,193.48696899414065,179.0,75646.078125,0.0,2787.4580078125,1.0,278.1564025878906,282.9965515136719,300.4396667480469,305.4013366699219,293.1499938964844,293.1499938964844,278.45001220703125,38419.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421455025672913,1.0,0.0,0.0,3.733965396881104,3.7339928150177,9.303232673119056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.6650390625,0.0,1740.4732666015625,1895.4371337890625,0.0,2861.767333984375,0.9409938454627992,1.0,0.0,3.0,1.0,0.0
18011100,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8307759761810303,0.4131888151168823,0.3747189342975616,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8700277805328369,0.4783129096031189,0.4553617238998413,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8358951807022095,0.4215641319751739,0.297249287366867,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8235909938812256,0.4016878008842468,0.3837202787399292,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6977450847625732,0.2399457991123199,1.099505066871643,285.0208435058594,284.95001220703125,301.5577087402344,297.42706298828125,298.8652038574219,297.21551513671875,285.0229797363281,1.0,0.6085058450698853,0.5102593898773193,0.5102593898773193,1.0,1.0,-3.134643793106079,1.1859530210494995,1.94869077205658,0.4775973260402679,0.9782586693763732,0.9782586693763732,0.0,190.4868011474609,179.0,74822.5390625,0.0,2771.632080078125,1.0,278.40411376953125,283.13330078125,300.4010009765625,305.18377685546875,293.1499938964844,293.1499938964844,278.45001220703125,34309.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372790217399597,1.0,0.0,0.0,3.776984214782715,3.777011394500733,9.518831234345272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.1943359375,0.0,1762.608154296875,1895.4371337890625,0.0,2816.303955078125,0.9491212368011476,1.0,0.0,3.0,1.0,0.0
18011160,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8354555368423462,0.4138360619544983,0.375108927488327,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8757582902908325,0.479734718799591,0.4564942717552185,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8406497240066528,0.4222438633441925,0.2975693643093109,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.828311562538147,0.4024765193462372,0.3842591345310211,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7019023299217224,0.2401047199964523,1.099258542060852,285.0068664550781,284.95001220703125,301.57891845703125,297.4281616210937,298.8734741210937,297.2193603515625,285.0052795410156,1.0,0.6064653992652893,0.5093793869018555,0.5093793869018555,1.0,1.0,-3.1372082233428955,1.1853715181350708,1.9518367052078247,0.4763523042201996,0.9910814166069032,0.9910814166069032,0.0,186.3649139404297,167.0,74995.515625,0.0,2754.734130859375,1.0,278.4436340332031,283.1175842285156,300.4141845703125,305.2542724609375,293.1499938964844,293.1499938964844,278.1499938964844,33629.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363330364227295,1.0,0.0,0.0,3.836737632751465,3.8367652893066406,9.82239725999534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.021484375,0.0,1833.6380615234373,1895.4371337890625,0.0,2807.474365234375,0.9606296420097352,1.0,0.0,3.0,1.0,0.0
18011220,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.845574140548706,0.413867324590683,0.375082403421402,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8883491158485413,0.4816595315933227,0.4581615626811981,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8511282205581665,0.422622412443161,0.2977442145347595,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8386402130126953,0.4032614827156067,0.3848340511322021,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7109499573707581,0.2399476766586303,1.0974472761154177,284.898193359375,284.95001220703125,301.6210327148437,297.429931640625,298.8834228515625,297.2171325683594,284.90008544921875,1.0,0.6013820767402649,0.5076194405555725,0.5076194405555725,1.0,1.0,-3.1379127502441406,1.1823512315750122,1.9555613994598389,0.4731362462043762,0.8916990756988525,0.8916990756988525,0.0,177.39578247070312,155.0,75568.9296875,0.0,2708.138916015625,1.0,278.1564025878906,282.9927673339844,300.4421691894531,305.3987121582031,293.1499938964844,293.1499938964844,278.45001220703125,38536.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419467806816101,1.0,0.0,0.0,3.7330880165100098,3.7331154346466064,9.29886084577447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.052734375,0.0,1740.27978515625,1895.4371337890625,0.0,2859.909423828125,0.940920114517212,1.0,0.0,3.0,1.0,0.0
18011280,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.845574140548706,0.413867324590683,0.375082403421402,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8883491158485413,0.4816595315933227,0.4581615626811981,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8511282205581665,0.422622412443161,0.2977442145347595,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8386402130126953,0.4032614827156067,0.3848340511322021,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7109499573707581,0.2399476766586303,1.0974472761154177,284.898193359375,284.95001220703125,301.6210327148437,297.429931640625,298.8834228515625,297.2171325683594,284.90008544921875,1.0,0.6013820767402649,0.5076194405555725,0.5076194405555725,1.0,1.0,-3.1379127502441406,1.1823512315750122,1.9555613994598389,0.4731362462043762,0.8916990756988525,0.8916990756988525,0.0,177.39578247070312,155.0,75568.9296875,0.0,2708.138916015625,1.0,278.1564025878906,282.9927673339844,300.4421691894531,305.3987121582031,293.1499938964844,293.1499938964844,278.45001220703125,38536.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419467806816101,1.0,0.0,0.0,3.7330880165100098,3.7331154346466064,9.29886084577447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.052734375,0.0,1740.27978515625,1895.4371337890625,0.0,2859.909423828125,0.940920114517212,1.0,0.0,3.0,1.0,0.0
18011340,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8597748875617981,0.4151018857955932,0.3754668831825256,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9052501320838928,0.4845440685749054,0.4601742029190063,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8657144904136658,0.4239746630191803,0.2981621623039245,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8528097867965698,0.4048454761505127,0.3856643438339233,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7223602533340454,0.2402884066104889,1.0962061882019043,285.0077819824219,284.95001220703125,301.6627197265625,297.43121337890625,298.8992004394531,297.2243957519531,285.0061340332031,1.0,0.5956090688705444,0.5058594346046448,0.5058594346046448,1.0,1.0,-3.140794277191162,1.180228352546692,1.9605659246444704,0.4700919091701507,0.9906875491142272,0.9906875491142272,0.0,166.65171813964844,143.0,74925.4765625,0.0,2656.326904296875,1.0,278.4437561035156,283.1136474609375,300.4169006347656,305.2525939941406,293.1499938964844,293.1499938964844,278.1499938964844,33643.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360539674758911,1.0,0.0,0.0,3.8364758491516113,3.836503505706787,9.821056892178603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.1474609375,0.0,1833.4080810546875,1895.4371337890625,0.0,2804.870361328125,0.960502862930298,1.0,0.0,3.0,1.0,0.0
18011400,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8597748875617981,0.4151018857955932,0.3754668831825256,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9052501320838928,0.4845440685749054,0.4601742029190063,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8657144904136658,0.4239746630191803,0.2981621623039245,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8528097867965698,0.4048454761505127,0.3856643438339233,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7223602533340454,0.2402884066104889,1.0962061882019043,285.0077819824219,284.95001220703125,301.6627197265625,297.43121337890625,298.8992004394531,297.2243957519531,285.0061340332031,1.0,0.5956090688705444,0.5058594346046448,0.5058594346046448,1.0,1.0,-3.140794277191162,1.180228352546692,1.9605659246444704,0.4700919091701507,0.9906875491142272,0.9906875491142272,0.0,166.65171813964844,143.0,74925.4765625,0.0,2656.326904296875,1.0,278.4437561035156,283.1136474609375,300.4169006347656,305.2525939941406,293.1499938964844,293.1499938964844,278.1499938964844,33643.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360539674758911,1.0,0.0,0.0,3.8364758491516113,3.836503505706787,9.821056892178603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.1474609375,0.0,1833.4080810546875,1895.4371337890625,0.0,2804.870361328125,0.960502862930298,1.0,0.0,3.0,1.0,0.0
18011460,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8684248924255371,0.4152390956878662,0.3756736516952514,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.916009247303009,0.4856891632080078,0.4612534642219543,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8745975494384766,0.424308568239212,0.2984063923358917,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8614532947540283,0.4053763747215271,0.3861330151557922,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7289220690727234,0.2403098344802856,1.09577476978302,284.8686828613281,284.95001220703125,301.6842041015625,297.4316711425781,298.90496826171875,297.22442626953125,284.8667907714844,1.0,0.5925005078315735,0.5049630999565125,0.5049630999565125,1.0,1.0,-3.1426851749420166,1.179295778274536,1.963389277458191,0.4687127470970154,0.8938840627670288,0.8938840627670288,0.0,160.84713745117188,143.0,75818.953125,0.0,2628.941650390625,1.0,278.1903686523437,282.9580078125,300.4581298828125,305.47674560546875,293.1499938964844,293.1499938964844,278.1499938964844,37573.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411083221435547,1.0,0.0,0.0,3.803843975067138,3.8038721084594727,9.654697805672183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.458984375,0.0,1822.114501953125,1895.4371337890625,0.0,2852.072021484375,0.9540688395500184,1.0,0.0,3.0,1.0,0.0
18011520,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8761999607086182,0.415213942527771,0.3754501342773437,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9261724948883056,0.4866330325603485,0.4619286060333252,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.882643461227417,0.424483060836792,0.2983776926994324,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8693639039993286,0.405753493309021,0.3862869441509247,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7347780466079712,0.2402427047491073,1.094565987586975,284.8991394042969,284.95001220703125,301.7039489746094,297.4319763183594,298.9091491699219,297.222900390625,284.9010314941406,1.0,0.5894360542297363,0.5041356682777405,0.5041356682777405,1.0,1.0,-3.1419270038604736,1.1773996353149414,1.964527368545532,0.4669115543365478,0.8920778632164001,0.8920778632164001,0.0,155.7309112548828,131.0,75513.0703125,0.0,2600.032470703125,1.0,278.1564025878906,282.9887084960937,300.4443664550781,305.3973083496094,293.1499938964844,293.1499938964844,278.45001220703125,38511.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417161703109741,1.0,0.0,0.0,3.733480930328369,3.733508348464966,9.300818533120036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.638671875,0.0,1740.5721435546875,1895.4371337890625,0.0,2857.753662109375,0.9409910440444946,1.0,0.0,3.0,1.0,0.0
18011580,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8977068066596985,0.4164972305297851,0.3758436739444732,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9528002142906188,0.4896593391895294,0.4640361368656158,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9045533537864684,0.4259370267391205,0.2988388240337372,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.89095139503479,0.4074350893497467,0.3871716558933258,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7508684992790222,0.2406638264656067,1.0935152769088743,285.0087280273437,284.95001220703125,301.7447204589844,297.43218994140625,298.9248046875,297.23065185546875,285.007080078125,1.0,0.5830630660057068,0.5024119019508362,0.5024119019508362,1.0,1.0,-3.1452796459198,1.1754838228225708,1.969795823097229,0.4639122188091278,0.991652250289917,0.991652250289917,0.0,143.93287658691406,119.0,74879.5546875,0.0,2543.309814453125,1.0,278.4437561035156,283.1094665527344,300.4181823730469,305.2509765625,293.1499938964844,293.1499938964844,278.1499938964844,33621.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358829021453857,1.0,0.0,0.0,3.837579011917114,3.83760666847229,9.82670599114499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.9697265625,0.0,1834.66552734375,1895.4371337890625,0.0,2803.274658203125,0.9607434272766112,1.0,0.0,3.0,1.0,0.0
18011640,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8977068066596985,0.4164972305297851,0.3758436739444732,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9528002142906188,0.4896593391895294,0.4640361368656158,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9045533537864684,0.4259370267391205,0.2988388240337372,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.89095139503479,0.4074350893497467,0.3871716558933258,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7508684992790222,0.2406638264656067,1.0935152769088743,285.0087280273437,284.95001220703125,301.7447204589844,297.43218994140625,298.9248046875,297.23065185546875,285.007080078125,1.0,0.5830630660057068,0.5024119019508362,0.5024119019508362,1.0,1.0,-3.1452796459198,1.1754838228225708,1.969795823097229,0.4639122188091278,0.991652250289917,0.991652250289917,0.0,143.93287658691406,119.0,74879.5546875,0.0,2543.309814453125,1.0,278.4437561035156,283.1094665527344,300.4181823730469,305.2509765625,293.1499938964844,293.1499938964844,278.1499938964844,33621.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358829021453857,1.0,0.0,0.0,3.837579011917114,3.83760666847229,9.82670599114499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.9697265625,0.0,1834.66552734375,1895.4371337890625,0.0,2803.274658203125,0.9607434272766112,1.0,0.0,3.0,1.0,0.0
18011700,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9103962779045104,0.4166586399078369,0.3760589361190796,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.966746747493744,0.4908302128314972,0.4651301205158233,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9181337356567384,0.4263117909431457,0.2991029024124145,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9034454822540284,0.4079947173595428,0.3876576423645019,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7604533433914185,0.2407228350639343,1.0932152271270752,284.87091064453125,284.95001220703125,301.76495361328125,297.4320983886719,298.93017578125,297.2308654785156,284.86785888671875,1.0,0.5798884034156799,0.501550018787384,0.501550018787384,1.0,1.0,-3.1474008560180664,1.1746854782104492,1.9727153778076167,0.4625900685787201,0.8970441818237305,0.8970441818237305,0.0,138.0144500732422,119.0,75805.3203125,0.0,2515.64892578125,1.0,278.193603515625,282.9539489746094,300.4587097167969,305.4775695800781,293.1499938964844,293.1499938964844,278.1499938964844,37293.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408511877059937,1.0,0.0,0.0,3.8106536865234375,3.810681819915772,9.689296120996005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.130859375,0.0,1828.6787109375,1895.4371337890625,0.0,2849.6689453125,0.9553977847099304,1.0,0.0,3.0,1.0,0.0
18011760,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9239276647567748,0.4166364669799804,0.3758355975151062,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9793214201927184,0.4918625056743622,0.465881884098053,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9322167038917542,0.4265262484550476,0.2990979552268982,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9167311191558838,0.4084190428256988,0.387848436832428,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7701691389083862,0.2406790852546692,1.0920614004135132,284.8988647460937,284.95001220703125,301.7850646972656,297.431884765625,298.9342956542969,297.229248046875,284.90093994140625,1.0,0.5765541791915894,0.5007026195526123,0.5007026195526123,1.0,1.0,-3.14687442779541,1.1728204488754272,1.974053978919983,0.4607454538345337,0.8926236629486084,0.8926236629486084,0.0,132.4488067626953,107.0,75479.6953125,0.0,2484.756591796875,1.0,278.1565246582031,282.9834289550781,300.4447937011719,305.39605712890625,293.1499938964844,293.1499938964844,278.45001220703125,38512.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416260480880737,1.0,0.0,0.0,3.735765218734741,3.735792636871338,9.31220313304948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.380859375,0.0,1743.4193115234375,1895.4371337890625,0.0,2856.9111328125,0.9414923787117004,1.0,0.0,3.0,1.0,0.0
18011820,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9529588222503662,0.4178988337516784,0.3763088285923004,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.4951826333999634,0.465238094329834,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.960968255996704,0.4280166923999786,0.2996599078178406,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9463475942611694,0.4101336002349853,0.3888660669326782,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.791278600692749,0.2411144524812698,1.0915600061416626,285.00537109375,284.95001220703125,301.824951171875,297.4310607910156,298.948974609375,297.2372436523437,285.0016784667969,1.0,0.5694466233253479,0.499007910490036,0.499007910490036,1.0,1.0,-3.139587879180908,1.1663951873779297,1.973192572593689,0.4569987952709198,0.9900832176208496,0.9900832176208496,0.0,122.17838287353516,125.0,74714.046875,0.0,2422.2255859375,1.0,278.4437866210937,283.100341796875,300.4172668457031,305.2471923828125,293.1499938964844,293.1499938964844,278.1499938964844,33651.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358452320098877,1.0,0.0,0.0,3.839559555053711,3.839587450027466,9.836851404543268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.546875,0.0,1837.4715576171875,1895.4371337890625,0.0,2802.9228515625,0.9611985087394714,1.0,0.0,3.0,1.0,0.0
18011880,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9529588222503662,0.4178988337516784,0.3763088285923004,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.4951826333999634,0.465238094329834,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.960968255996704,0.4280166923999786,0.2996599078178406,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9463475942611694,0.4101336002349853,0.3888660669326782,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.791278600692749,0.2411144524812698,1.0915600061416626,285.00537109375,284.95001220703125,301.824951171875,297.4310607910156,298.948974609375,297.2372436523437,285.0016784667969,1.0,0.5694466233253479,0.499007910490036,0.499007910490036,1.0,1.0,-3.139587879180908,1.1663951873779297,1.973192572593689,0.4569987952709198,0.9900832176208496,0.9900832176208496,0.0,122.17838287353516,125.0,74714.046875,0.0,2422.2255859375,1.0,278.4437866210937,283.100341796875,300.4172668457031,305.2471923828125,293.1499938964844,293.1499938964844,278.1499938964844,33651.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358452320098877,1.0,0.0,0.0,3.839559555053711,3.839587450027466,9.836851404543268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.546875,0.0,1837.4715576171875,1895.4371337890625,0.0,2802.9228515625,0.9611985087394714,1.0,0.0,3.0,1.0,0.0
18011940,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9546428322792052,0.4179673194885254,0.3766288161277771,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.498908668756485,0.4634222090244293,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9629297256469728,0.42860808968544,0.3002249300479889,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.948763906955719,0.4111248254776001,0.3899621069431305,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7925086617469788,0.2411372512578964,1.0921008586883545,284.903076171875,284.95001220703125,301.8643798828125,297.4296875,298.9623413085937,297.2420349121094,284.90509033203125,1.0,0.5714198350906372,0.4973131716251373,0.4973131716251373,1.0,1.0,-3.1487932205200195,1.1669961214065552,1.9817970991134644,0.4537088871002197,0.8928661942481995,0.8928661942481995,0.0,121.994140625,143.0,75345.390625,0.0,2432.333251953125,1.0,278.1569519042969,282.9835205078125,300.4405822753906,305.3782043457031,293.1499938964844,293.1499938964844,278.45001220703125,38410.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411847352981567,1.0,0.0,0.0,3.7296552658081055,3.729682683944702,9.281767461288836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.5625,0.0,1735.0595703125,1895.4371337890625,0.0,2852.786376953125,0.9402074813842772,1.0,0.0,3.0,1.0,0.0
