time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012000,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9546428322792052,0.4179673194885254,0.3766288161277771,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.498908668756485,0.4634222090244293,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9629297256469728,0.42860808968544,0.3002249300479889,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.948763906955719,0.4111248254776001,0.3899621069431305,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7925086617469788,0.2411372512578964,1.0921008586883545,284.903076171875,284.95001220703125,301.8643798828125,297.4296875,298.9623413085937,297.2420349121094,284.90509033203125,1.0,0.5714198350906372,0.4973131716251373,0.4973131716251373,1.0,1.0,-3.1487932205200195,1.1669961214065552,1.9817970991134644,0.4537088871002197,0.8928661942481995,0.8928661942481995,0.0,121.994140625,143.0,75345.390625,0.0,2432.333251953125,1.0,278.1569519042969,282.9835205078125,300.4405822753906,305.3782043457031,293.1499938964844,293.1499938964844,278.45001220703125,38410.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411847352981567,1.0,0.0,0.0,3.7296552658081055,3.729682683944702,9.281767461288836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.5625,0.0,1735.0595703125,1895.4371337890625,0.0,2852.786376953125,0.9402074813842772,1.0,0.0,3.0,1.0,0.0
18012060,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9376326203346252,0.4192235171794891,0.3776960372924804,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9934842586517334,0.5015163421630859,0.4747297465801239,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.946692705154419,0.4301644563674927,0.3012960255146026,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9320722818374634,0.412901371717453,0.3916659951210022,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7794525623321533,0.2415899336338043,1.094711184501648,285.02508544921875,284.95001220703125,301.9033203125,297.4277648925781,298.97607421875,297.24639892578125,285.0233764648437,1.0,0.5785911083221436,0.4957165420055389,0.4957165420055389,1.0,1.0,-3.169668674468994,1.1723510026931765,1.9973176717758176,0.4542301893234253,1.0,1.0,0.0,129.0041961669922,161.0,75059.546875,0.0,2510.671142578125,1.0,278.4437866210937,283.1098327636719,300.4167175292969,305.2562255859375,293.1499938964844,293.1499938964844,278.1499938964844,33321.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359346985816956,1.0,0.0,0.0,3.846723079681397,3.846750736236572,9.873590443021385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.267578125,0.0,1844.1826171875,1895.4371337890625,0.0,2803.757568359375,0.9625705480575562,1.0,0.0,3.0,1.0,0.0
18012120,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9376326203346252,0.4192235171794891,0.3776960372924804,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9934842586517334,0.5015163421630859,0.4747297465801239,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.946692705154419,0.4301644563674927,0.3012960255146026,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9320722818374634,0.412901371717453,0.3916659951210022,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7794525623321533,0.2415899336338043,1.094711184501648,285.02508544921875,284.95001220703125,301.9033203125,297.4277648925781,298.97607421875,297.24639892578125,285.0233764648437,1.0,0.5785911083221436,0.4957165420055389,0.4957165420055389,1.0,1.0,-3.169668674468994,1.1723510026931765,1.9973176717758176,0.4542301893234253,1.0,1.0,0.0,129.0041961669922,161.0,75059.546875,0.0,2510.671142578125,1.0,278.4437866210937,283.1098327636719,300.4167175292969,305.2562255859375,293.1499938964844,293.1499938964844,278.1499938964844,33321.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359346985816956,1.0,0.0,0.0,3.846723079681397,3.846750736236572,9.873590443021385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.267578125,0.0,1844.1826171875,1895.4371337890625,0.0,2803.757568359375,0.9625705480575562,1.0,0.0,3.0,1.0,0.0
18012180,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9054595232009888,0.4190678000450134,0.3784140944480896,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.967965006828308,0.5031327605247498,0.4769067764282226,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9143486618995668,0.4306283593177795,0.3022297322750091,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9013139009475708,0.4137688875198364,0.3932583034038543,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7561132311820984,0.2414275854825973,1.0973052978515625,284.9031066894531,284.95001220703125,301.9418029785156,297.4253234863281,298.98175048828125,297.2394104003906,284.90478515625,1.0,0.5878316164016724,0.4941199123859405,0.4941199123859405,1.0,1.0,-3.17979383468628,1.1732687950134275,2.006525039672852,0.452700525522232,0.906128466129303,0.906128466129303,0.0,142.46994018554688,179.0,75959.328125,0.0,2603.075439453125,1.0,278.15679931640625,282.9682312011719,300.4427185058594,305.4225769042969,293.1499938964844,293.1499938964844,278.1499938964844,37939.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842669665813446,1.0,0.0,0.0,3.771911382675171,3.771939039230346,9.49327898069896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.6484375,0.0,1784.291748046875,1895.4371337890625,0.0,2866.667724609375,0.9490949511528016,1.0,0.0,3.0,1.0,0.0
18012240,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9054595232009888,0.4190678000450134,0.3784140944480896,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.967965006828308,0.5031327605247498,0.4769067764282226,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9143486618995668,0.4306283593177795,0.3022297322750091,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9013139009475708,0.4137688875198364,0.3932583034038543,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7561132311820984,0.2414275854825973,1.0973052978515625,284.9031066894531,284.95001220703125,301.9418029785156,297.4253234863281,298.98175048828125,297.2394104003906,284.90478515625,1.0,0.5878316164016724,0.4941199123859405,0.4941199123859405,1.0,1.0,-3.17979383468628,1.1732687950134275,2.006525039672852,0.452700525522232,0.906128466129303,0.906128466129303,0.0,142.46994018554688,179.0,75959.328125,0.0,2603.075439453125,1.0,278.15679931640625,282.9682312011719,300.4427185058594,305.4225769042969,293.1499938964844,293.1499938964844,278.1499938964844,37939.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842669665813446,1.0,0.0,0.0,3.771911382675171,3.771939039230346,9.49327898069896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.6484375,0.0,1784.291748046875,1895.4371337890625,0.0,2866.667724609375,0.9490949511528016,1.0,0.0,3.0,1.0,0.0
18012300,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8910704851150513,0.4191164970397949,0.3786492347717285,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9530801773071288,0.5042024850845337,0.4780963957309723,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8994225859642029,0.4309433400630951,0.3026134967803955,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8873965740203857,0.4142585098743438,0.3939586877822876,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7449682950973511,0.2413361668586731,1.0981918573379517,284.92242431640625,284.95001220703125,301.9608764648437,297.42388916015625,298.9857177734375,297.2378845214844,284.9239196777344,1.0,0.5928491353988647,0.4933215677738189,0.4933215677738189,1.0,1.0,-3.1838738918304443,1.173317551612854,2.010556221008301,0.4516891539096832,0.90726238489151,0.90726238489151,0.0,150.20347595214844,179.0,75880.09375,0.0,2653.17041015625,1.0,278.1513671875,282.9844970703125,300.4286499023437,305.38311767578125,293.1499938964844,293.1499938964844,278.1499938964844,37396.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423228859901428,1.0,0.0,0.0,3.750722169876098,3.7507495880126953,9.386918691234314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.42578125,0.0,1753.4847412109375,1895.4371337890625,0.0,2863.42529296875,0.9438995122909546,1.0,0.0,3.0,1.0,0.0
18012360,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8780418038368225,0.4192669689655304,0.3790255784988403,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9384595155715942,0.5053992867469788,0.4794608056545257,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8863829970359802,0.4313470721244812,0.3030868768692016,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8747673630714417,0.4148172736167907,0.3947551548480987,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7350136637687683,0.2412788718938827,1.0993086099624634,284.9381408691406,284.95001220703125,301.9798278808594,297.4223022460937,298.98992919921875,297.2375793457031,284.9391784667969,1.0,0.5980777144432068,0.4923506677150726,0.4923506677150726,1.0,1.0,-3.1888341903686523,1.1733825206756592,2.015451669692993,0.4505141675472259,0.9116817712783812,0.9116817712783812,0.0,158.17112731933594,197.0,75850.828125,0.0,2706.43798828125,1.0,278.1502380371094,282.9969482421875,300.421875,305.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,36846.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419439196586609,1.0,0.0,0.0,3.739363193511963,3.73939061164856,9.330149737252214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.6748046875,0.0,1735.12109375,1895.4371337890625,0.0,2859.88232421875,0.9409354329109192,1.0,0.0,3.0,1.0,0.0
18012420,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8553160429000854,0.4196138679981231,0.3799315989017486,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9117255806922911,0.5079208016395569,0.4824273884296417,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8634742498397827,0.4322253167629242,0.3041535317897796,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8528006076812744,0.4159871339797973,0.396478533744812,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7172372341156006,0.2411856055259704,1.101896047592163,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.9986877441406,297.23797607421875,284.9538269042969,1.0,0.6089625358581543,0.4904088675975799,0.4904088675975799,1.0,1.0,-3.1999549865722656,1.1739037036895752,2.0260512828826904,0.448336124420166,0.9203227162361144,0.9203227162361144,0.0,174.81040954589844,215.0,75921.0546875,0.0,2819.765869140625,1.0,278.1499938964844,283.0058288574219,300.41802978515625,305.3592529296875,293.1499938964844,293.1499938964844,278.1499938964844,36090.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417136669158936,1.0,0.0,0.0,3.736706495285034,3.7367334365844727,9.316896125710628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.037109375,0.0,1726.032958984375,1895.4371337890625,0.0,2857.730224609375,0.9397209286689758,1.0,0.0,3.0,1.0,0.0
18012480,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8553160429000854,0.4196138679981231,0.3799315989017486,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9117255806922911,0.5079208016395569,0.4824273884296417,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8634742498397827,0.4322253167629242,0.3041535317897796,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8528006076812744,0.4159871339797973,0.396478533744812,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7172372341156006,0.2411856055259704,1.101896047592163,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.9986877441406,297.23797607421875,284.9538269042969,1.0,0.6089625358581543,0.4904088675975799,0.4904088675975799,1.0,1.0,-3.1999549865722656,1.1739037036895752,2.0260512828826904,0.448336124420166,0.9203227162361144,0.9203227162361144,0.0,174.81040954589844,215.0,75921.0546875,0.0,2819.765869140625,1.0,278.1499938964844,283.0058288574219,300.41802978515625,305.3592529296875,293.1499938964844,293.1499938964844,278.1499938964844,36090.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417136669158936,1.0,0.0,0.0,3.736706495285034,3.7367334365844727,9.316896125710628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.037109375,0.0,1726.032958984375,1895.4371337890625,0.0,2857.730224609375,0.9397209286689758,1.0,0.0,3.0,1.0,0.0
18012540,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8363061547279358,0.4198547601699829,0.3808096349239349,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8907286524772644,0.510428786277771,0.4854564070701599,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8442780375480652,0.4330537021160126,0.305233746767044,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8344804644584656,0.417109727859497,0.3982160985469818,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7001518607139587,0.2410500198602676,1.1045200824737549,284.95703125,284.95001220703125,302.054443359375,297.4146728515625,299.0069274902344,297.2380065917969,284.95709228515625,1.0,0.6201155781745911,0.4884670376777649,0.4884670376777649,1.0,1.0,-3.211198091506958,1.1744122505187988,2.0367860794067383,0.4461625814437866,0.92662250995636,0.92662250995636,0.0,192.213623046875,203.0,76063.9453125,0.0,2938.30615234375,1.0,278.1499938964844,283.0034484863281,300.4161376953125,305.3663024902344,293.1499938964844,293.1499938964844,278.1499938964844,35767.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420463800430298,1.0,0.0,0.0,3.745943307876587,3.7459702491760254,9.36301375986659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.08203125,0.0,1735.0167236328125,1895.4371337890625,0.0,2860.840576171875,0.9415459632873536,1.0,0.0,3.0,1.0,0.0
18012600,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8363061547279358,0.4198547601699829,0.3808096349239349,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8907286524772644,0.510428786277771,0.4854564070701599,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8442780375480652,0.4330537021160126,0.305233746767044,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8344804644584656,0.417109727859497,0.3982160985469818,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7001518607139587,0.2410500198602676,1.1045200824737549,284.95703125,284.95001220703125,302.054443359375,297.4146728515625,299.0069274902344,297.2380065917969,284.95709228515625,1.0,0.6201155781745911,0.4884670376777649,0.4884670376777649,1.0,1.0,-3.211198091506958,1.1744122505187988,2.0367860794067383,0.4461625814437866,0.92662250995636,0.92662250995636,0.0,192.213623046875,203.0,76063.9453125,0.0,2938.30615234375,1.0,278.1499938964844,283.0034484863281,300.4161376953125,305.3663024902344,293.1499938964844,293.1499938964844,278.1499938964844,35767.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420463800430298,1.0,0.0,0.0,3.745943307876587,3.7459702491760254,9.36301375986659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.08203125,0.0,1735.0167236328125,1895.4371337890625,0.0,2860.840576171875,0.9415459632873536,1.0,0.0,3.0,1.0,0.0
18012660,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8328343033790588,0.4199498295783996,0.3810372650623321,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8874457478523254,0.5119090676307678,0.4869890213012695,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8409383893013,0.433519959449768,0.3056648969650268,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8313565254211426,0.4177543520927429,0.3989673554897308,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6967505216598511,0.240947738289833,1.1047425270080566,284.955078125,284.95001220703125,302.0764465332031,297.41192626953125,299.0115966796875,297.23779296875,284.9549255371094,1.0,0.6220706701278687,0.4873703122138977,0.4873703122138977,1.0,1.0,-3.215008497238159,1.1736345291137695,2.0413739681243896,0.4445184171199798,0.9277511835098268,0.9277511835098268,0.0,195.90614318847656,203.0,76109.40625,0.0,2966.56640625,1.0,278.1499938964844,282.9989013671875,300.41412353515625,305.3690795898437,293.1499938964844,293.1499938964844,278.1499938964844,35755.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423534631729126,1.0,0.0,0.0,3.751858949661255,3.751886129379273,9.392610422764848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.7578125,0.0,1742.2822265625,1895.4371337890625,0.0,2863.71142578125,0.9428430199623108,1.0,0.0,3.0,1.0,0.0
18012720,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8324528932571411,0.4200138747692108,0.3811103105545044,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.887528657913208,0.5128993988037109,0.4879326224327087,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8406961560249329,0.433834433555603,0.3058942258358001,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8311998248100281,0.4181869029998779,0.399389237165451,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6962921023368835,0.2408865541219711,1.1045336723327637,284.953369140625,284.95001220703125,302.0910339355469,297.4100036621094,299.0146484375,297.2377014160156,284.9532165527344,1.0,0.6224485635757446,0.4866391718387604,0.4866391718387604,1.0,1.0,-3.216763734817505,1.1727997064590454,2.04396390914917,0.4432478845119476,0.9276726245880128,0.9276726245880128,0.0,196.40594482421875,191.0,76117.453125,0.0,2973.0166015625,1.0,278.1499938964844,282.9960327148437,300.4122314453125,305.36871337890625,293.1499938964844,293.1499938964844,278.1499938964844,35798.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842534065246582,1.0,0.0,0.0,3.754436731338501,3.754463911056519,9.405521268490702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.314453125,0.0,1745.8280029296875,1895.4371337890625,0.0,2865.39990234375,0.94344961643219,1.0,0.0,3.0,1.0,0.0
18012780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8358669281005859,0.4202044308185577,0.3811460137367248,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8928865790367126,0.5154136419296265,0.490145593881607,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8445793390274048,0.4346605539321899,0.3063604533672333,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8351701498031616,0.4193043410778045,0.4002955853939056,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6992583870887756,0.2407833337783813,1.1033719778060913,284.9502868652344,284.95001220703125,302.12713623046875,297.40478515625,299.022216796875,297.23785400390625,284.9501953125,1.0,0.6208600997924805,0.4848112761974334,0.4848112761974334,1.0,1.0,-3.219722509384156,1.1701124906539917,2.049610137939453,0.4397857189178467,0.926580250263214,0.926580250263214,0.0,193.20440673828125,179.0,76091.8203125,0.0,2961.693115234375,1.0,278.1499938964844,282.9906616210937,300.4063415527344,305.3624267578125,293.1499938964844,293.1499938964844,278.1499938964844,35922.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428347706794739,1.0,0.0,0.0,3.757211446762085,3.757238626480103,9.419428579349188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.5166015625,0.0,1750.24951171875,1895.4371337890625,0.0,2868.211669921875,0.9441688060760498,1.0,0.0,3.0,1.0,0.0
18012840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8358669281005859,0.4202044308185577,0.3811460137367248,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8928865790367126,0.5154136419296265,0.490145593881607,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8445793390274048,0.4346605539321899,0.3063604533672333,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8351701498031616,0.4193043410778045,0.4002955853939056,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6992583870887756,0.2407833337783813,1.1033719778060913,284.9502868652344,284.95001220703125,302.12713623046875,297.40478515625,299.022216796875,297.23785400390625,284.9501953125,1.0,0.6208600997924805,0.4848112761974334,0.4848112761974334,1.0,1.0,-3.219722509384156,1.1701124906539917,2.049610137939453,0.4397857189178467,0.926580250263214,0.926580250263214,0.0,193.20440673828125,179.0,76091.8203125,0.0,2961.693115234375,1.0,278.1499938964844,282.9906616210937,300.4063415527344,305.3624267578125,293.1499938964844,293.1499938964844,278.1499938964844,35922.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428347706794739,1.0,0.0,0.0,3.757211446762085,3.757238626480103,9.419428579349188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.5166015625,0.0,1750.24951171875,1895.4371337890625,0.0,2868.211669921875,0.9441688060760498,1.0,0.0,3.0,1.0,0.0
18012900,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8393829464912415,0.4203202128410339,0.3811181783676147,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8976917266845703,0.5166968703269958,0.4912087619304657,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8483964800834656,0.4350999295711517,0.3065619170665741,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8389672040939331,0.4198876619338989,0.4007041454315185,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7024266123771667,0.2407634705305099,1.1026126146316528,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,299.0260314941406,297.2382202148437,284.9494323730469,1.0,0.6191129684448242,0.4838973581790924,0.4838973581790924,1.0,1.0,-3.22078824043274,1.1685898303985596,2.05219841003418,0.4379666745662689,0.9259048104286194,0.9259048104286194,0.0,189.90625,179.0,76063.3046875,0.0,2945.82275390625,1.0,278.1499938964844,282.9888610839844,300.4031066894531,305.3575744628906,293.1499938964844,293.1499938964844,278.1499938964844,35970.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429135680198669,1.0,0.0,0.0,3.757144927978516,3.757172107696533,9.419094340046286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.392578125,0.0,1750.53857421875,1895.4371337890625,0.0,2868.9482421875,0.9441906809806824,1.0,0.0,3.0,1.0,0.0
18012960,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8437920808792114,0.4204477667808532,0.381075918674469,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9035215973854064,0.5179963111877441,0.4922605752944946,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.853150486946106,0.4355552792549133,0.3067549467086792,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8436647057533264,0.4204863309860229,0.4011005759239197,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7063910365104675,0.2407632619142532,1.1018152236938477,284.9490966796875,284.95001220703125,302.1627197265625,297.3990173339844,299.0301208496094,297.2386779785156,284.9490661621094,1.0,0.6169858574867249,0.4830729365348816,0.4830729365348816,1.0,1.0,-3.221752405166626,1.167199969291687,2.0545523166656494,0.4362916052341461,0.9253655672073364,0.9253655672073364,0.0,185.92446899414065,167.0,76032.9609375,0.0,2925.968994140625,1.0,278.1499938964844,282.987548828125,300.3998413085937,305.3523254394531,293.1499938964844,293.1499938964844,278.1499938964844,36003.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429663181304932,1.0,0.0,0.0,3.756632089614868,3.756659507751465,9.416524449079589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.97265625,0.0,1750.1485595703125,1895.4371337890625,0.0,2869.44189453125,0.9441012740135192,1.0,0.0,3.0,1.0,0.0
18013020,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8548813462257385,0.4207252562046051,0.3809671103954315,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9187337160110474,0.5206318497657776,0.4943509995937347,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8650419116020203,0.4365012049674988,0.3071305751800537,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8553685545921326,0.4217187166213989,0.4018785953521728,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7158926129341125,0.2408096641302108,1.1002036333084106,284.9488830566406,284.95001220703125,302.1978454589844,297.3927001953125,299.038330078125,297.23992919921875,284.9488830566406,1.0,0.6120275259017944,0.4814240932464599,0.4814240932464599,1.0,1.0,-3.223583459854126,1.16438627243042,2.059197187423706,0.4329087436199188,0.9245214462280272,0.9245214462280272,0.0,176.69590759277344,155.0,75968.09375,0.0,2879.0654296875,1.0,278.1499938964844,282.98541259765625,300.39312744140625,305.34136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36038.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430414795875549,1.0,0.0,0.0,3.755050420761109,3.755077600479126,9.408595929016884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.5771484375,0.0,1748.4462890625,1895.4371337890625,0.0,2870.144775390625,0.9437719583511353,1.0,0.0,3.0,1.0,0.0
18013080,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8548813462257385,0.4207252562046051,0.3809671103954315,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9187337160110474,0.5206318497657776,0.4943509995937347,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8650419116020203,0.4365012049674988,0.3071305751800537,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8553685545921326,0.4217187166213989,0.4018785953521728,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7158926129341125,0.2408096641302108,1.1002036333084106,284.9488830566406,284.95001220703125,302.1978454589844,297.3927001953125,299.038330078125,297.23992919921875,284.9488830566406,1.0,0.6120275259017944,0.4814240932464599,0.4814240932464599,1.0,1.0,-3.223583459854126,1.16438627243042,2.059197187423706,0.4329087436199188,0.9245214462280272,0.9245214462280272,0.0,176.69590759277344,155.0,75968.09375,0.0,2879.0654296875,1.0,278.1499938964844,282.98541259765625,300.39312744140625,305.34136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36038.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430414795875549,1.0,0.0,0.0,3.755050420761109,3.755077600479126,9.408595929016884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.5771484375,0.0,1748.4462890625,1895.4371337890625,0.0,2870.144775390625,0.9437719583511353,1.0,0.0,3.0,1.0,0.0
18013140,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693215250968933,0.4210217595100403,0.3808314502239227,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386277794837952,0.5233108401298523,0.4964354634284973,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8803915977478027,0.4374875128269195,0.3074999749660492,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8704952597618103,0.4229931235313415,0.4026491940021515,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271389365196228,0.2409174740314483,1.0986438989639282,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.0463562011719,297.2414245605469,284.9490051269531,1.0,0.6063563227653503,0.4797752797603607,0.4797752797603607,1.0,1.0,-3.225421905517578,1.1615384817123413,2.063883304595948,0.4296090304851532,0.9239062666893004,0.9239062666893004,0.0,166.18988037109375,143.0,75900.59375,0.0,2825.09033203125,1.0,278.1499938964844,282.98358154296875,300.3861083984375,305.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36049.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430970907211304,1.0,0.0,0.0,3.7531256675720215,3.753152847290039,9.398953579875524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.7294921875,0.0,1746.1268310546875,1895.4371337890625,0.0,2870.664794921875,0.9433438181877136,1.0,0.0,3.0,1.0,0.0
18013200,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693215250968933,0.4210217595100403,0.3808314502239227,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386277794837952,0.5233108401298523,0.4964354634284973,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8803915977478027,0.4374875128269195,0.3074999749660492,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8704952597618103,0.4229931235313415,0.4026491940021515,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271389365196228,0.2409174740314483,1.0986438989639282,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.0463562011719,297.2414245605469,284.9490051269531,1.0,0.6063563227653503,0.4797752797603607,0.4797752797603607,1.0,1.0,-3.225421905517578,1.1615384817123413,2.063883304595948,0.4296090304851532,0.9239062666893004,0.9239062666893004,0.0,166.18988037109375,143.0,75900.59375,0.0,2825.09033203125,1.0,278.1499938964844,282.98358154296875,300.3861083984375,305.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36049.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430970907211304,1.0,0.0,0.0,3.7531256675720215,3.753152847290039,9.398953579875524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.7294921875,0.0,1746.1268310546875,1895.4371337890625,0.0,2870.664794921875,0.9433438181877136,1.0,0.0,3.0,1.0,0.0
18013260,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8872153759002686,0.4213210344314575,0.3806769251823425,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9611820578575134,0.5260151028633118,0.4985212981700897,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8991832733154297,0.4384962022304535,0.307868480682373,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8891445398330688,0.424292504787445,0.4034208357334137,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7405543923377991,0.2410681545734405,1.09717059135437,284.9491882324219,284.95001220703125,302.2665405273437,297.3783264160156,299.0544128417969,297.2429504394531,284.94921875,1.0,0.6003225445747375,0.4782178997993469,0.4782178997993469,1.0,1.0,-3.227344989776612,1.158880352973938,2.068464756011963,0.4266156256198883,0.9234856963157654,0.9234856963157654,0.0,155.05572509765625,131.0,75836.8203125,0.0,2767.764892578125,1.0,278.1499938964844,282.9818115234375,300.3786315917969,305.3181457519531,293.1499938964844,293.1499938964844,278.1499938964844,36048.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431659936904907,1.0,0.0,0.0,3.751340627670288,3.7513678073883057,9.390015520693852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.412109375,0.0,1743.8927001953125,1895.4371337890625,0.0,2871.308837890625,0.942938268184662,1.0,0.0,3.0,1.0,0.0
18013320,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8872153759002686,0.4213210344314575,0.3806769251823425,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9611820578575134,0.5260151028633118,0.4985212981700897,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8991832733154297,0.4384962022304535,0.307868480682373,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8891445398330688,0.424292504787445,0.4034208357334137,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7405543923377991,0.2410681545734405,1.09717059135437,284.9491882324219,284.95001220703125,302.2665405273437,297.3783264160156,299.0544128417969,297.2429504394531,284.94921875,1.0,0.6003225445747375,0.4782178997993469,0.4782178997993469,1.0,1.0,-3.227344989776612,1.158880352973938,2.068464756011963,0.4266156256198883,0.9234856963157654,0.9234856963157654,0.0,155.05572509765625,131.0,75836.8203125,0.0,2767.764892578125,1.0,278.1499938964844,282.9818115234375,300.3786315917969,305.3181457519531,293.1499938964844,293.1499938964844,278.1499938964844,36048.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431659936904907,1.0,0.0,0.0,3.751340627670288,3.7513678073883057,9.390015520693852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.412109375,0.0,1743.8927001953125,1895.4371337890625,0.0,2871.308837890625,0.942938268184662,1.0,0.0,3.0,1.0,0.0
18013380,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.909254550933838,0.4216142892837524,0.3805052042007446,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9843516945838928,0.5287336707115173,0.5006084442138672,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234544634819032,0.4395170509815216,0.3082364797592163,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.912199854850769,0.4256068766117096,0.4041944146156311,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572664022445679,0.2412515431642532,1.0957872867584229,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0621337890625,297.244384765625,284.9493103027344,1.0,0.5940725207328796,0.4766604900360107,0.4766604900360107,1.0,1.0,-3.2293591499328613,1.1562340259552002,2.073125123977661,0.4236907064914703,0.9230972528457642,0.9230972528457642,0.0,143.56886291503906,119.0,75773.890625,0.0,2708.611083984375,1.0,278.1499938964844,282.9799499511719,300.3706359863281,305.3059997558594,293.1499938964844,293.1499938964844,278.1499938964844,36046.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432551622390747,1.0,0.0,0.0,3.7496817111968994,3.749708890914917,9.381711265632476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.09765625,0.0,1741.8067626953125,1895.4371337890625,0.0,2872.142822265625,0.942559003829956,1.0,0.0,3.0,1.0,0.0
18013440,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.909254550933838,0.4216142892837524,0.3805052042007446,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9843516945838928,0.5287336707115173,0.5006084442138672,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234544634819032,0.4395170509815216,0.3082364797592163,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.912199854850769,0.4256068766117096,0.4041944146156311,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572664022445679,0.2412515431642532,1.0957872867584229,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0621337890625,297.244384765625,284.9493103027344,1.0,0.5940725207328796,0.4766604900360107,0.4766604900360107,1.0,1.0,-3.2293591499328613,1.1562340259552002,2.073125123977661,0.4236907064914703,0.9230972528457642,0.9230972528457642,0.0,143.56886291503906,119.0,75773.890625,0.0,2708.611083984375,1.0,278.1499938964844,282.9799499511719,300.3706359863281,305.3059997558594,293.1499938964844,293.1499938964844,278.1499938964844,36046.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432551622390747,1.0,0.0,0.0,3.7496817111968994,3.749708890914917,9.381711265632476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.09765625,0.0,1741.8067626953125,1895.4371337890625,0.0,2872.142822265625,0.942559003829956,1.0,0.0,3.0,1.0,0.0
18013500,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.923091471195221,0.4217584729194641,0.3804171085357666,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9954268932342528,0.5301002264022827,0.5016557574272156,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9380942583084106,0.4400283396244049,0.3084210753440857,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9266560077667236,0.4262655675411224,0.4045825898647308,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7671670317649841,0.2413480877876281,1.0951168537139893,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,299.06591796875,297.2451171875,284.94927978515625,1.0,0.5909065008163452,0.475881814956665,0.475881814956665,1.0,1.0,-3.2302591800689697,1.154858946800232,2.075400352478028,0.4222064614295959,0.922839105129242,0.922839105129242,0.0,137.80316162109375,119.0,75740.3671875,0.0,2678.7802734375,1.0,278.1499938964844,282.9789428710937,300.36651611328125,305.2997436523437,293.1499938964844,293.1499938964844,278.1499938964844,36047.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433127403259277,1.0,0.0,0.0,3.748817205429077,3.748844385147095,9.377386049891356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.0986328125,0.0,1740.7388916015625,1895.4371337890625,0.0,2872.681396484375,0.9423618912696838,1.0,0.0,3.0,1.0,0.0
18013560,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9344788789749146,0.4218603670597076,0.3803685903549194,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.5318398475646973,0.4953831434249878,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9496194124221802,0.440503716468811,0.3086399137973785,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9384907484054564,0.4268911480903625,0.4050186276435852,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7752822637557983,0.2414197325706482,1.0946969985961914,284.94439697265625,284.95001220703125,302.33319091796875,297.3616638183594,299.06988525390625,297.2470092773437,284.943603515625,1.0,0.5872359871864319,0.4751175940036773,0.4751175940036773,1.0,1.0,-3.223107099533081,1.150290846824646,2.0728163719177246,0.419660359621048,0.9184773564338684,0.9184773564338684,0.0,133.2372589111328,107.0,75574.0703125,0.0,2639.10107421875,1.0,278.1499938964844,282.9745788574219,300.3617858886719,305.2891540527344,293.1499938964844,293.1499938964844,278.1499938964844,36191.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433095216751099,1.0,0.0,0.0,3.744630813598633,3.7446577548980713,9.356453460895864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.70703125,0.0,1736.640625,1895.4371337890625,0.0,2872.6513671875,0.9414430856704712,1.0,0.0,3.0,1.0,0.0
18013620,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9535810947418212,0.4219184517860412,0.3802101612091064,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.5381683111190796,0.4692725539207458,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.968256413936615,0.4413303732872009,0.3090452253818512,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9582276940345764,0.428032785654068,0.4058589041233063,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.789546549320221,0.2415054887533188,1.0938851833343506,284.9296875,284.95001220703125,302.3657531738281,297.3524475097656,299.08428955078125,297.2626953125,284.9293212890625,1.0,0.5782878994941711,0.473589152097702,0.473589152097702,1.0,1.0,-3.1920526027679443,1.134589910507202,2.057462692260742,0.4110696911811828,0.8989445567131042,0.8989445567131042,0.0,125.20660400390624,127.0,74800.328125,0.0,2533.57568359375,1.0,278.1499938964844,282.9700622558594,300.347900390625,305.2341003417969,293.1499938964844,293.1499938964844,278.1499938964844,37026.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424685001373291,1.0,0.0,0.0,3.70880389213562,3.7088308334350586,9.178274353871528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.2822265625,0.0,1698.8516845703125,1895.4371337890625,0.0,2864.787109375,0.9338606595993042,1.0,0.0,3.0,1.0,0.0
18013680,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9535810947418212,0.4219184517860412,0.3802101612091064,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.5381683111190796,0.4692725539207458,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.968256413936615,0.4413303732872009,0.3090452253818512,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9582276940345764,0.428032785654068,0.4058589041233063,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.789546549320221,0.2415054887533188,1.0938851833343506,284.9296875,284.95001220703125,302.3657531738281,297.3524475097656,299.08428955078125,297.2626953125,284.9293212890625,1.0,0.5782878994941711,0.473589152097702,0.473589152097702,1.0,1.0,-3.1920526027679443,1.134589910507202,2.057462692260742,0.4110696911811828,0.8989445567131042,0.8989445567131042,0.0,125.20660400390624,127.0,74800.328125,0.0,2533.57568359375,1.0,278.1499938964844,282.9700622558594,300.347900390625,305.2341003417969,293.1499938964844,293.1499938964844,278.1499938964844,37026.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424685001373291,1.0,0.0,0.0,3.70880389213562,3.7088308334350586,9.178274353871528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.2822265625,0.0,1698.8516845703125,1895.4371337890625,0.0,2864.787109375,0.9338606595993042,1.0,0.0,3.0,1.0,0.0
18013740,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9538321495056152,0.4221403002738952,0.380348652601242,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9990000128746032,0.5455883145332336,0.4691021144390106,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9690298438072203,0.4423154592514038,0.3096843361854553,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9593127369880676,0.4293280839920044,0.4070189297199249,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7898815274238586,0.2417816221714019,1.0948411226272583,284.94970703125,284.95001220703125,302.3977966308594,297.3426818847656,299.10467529296875,297.2848205566406,284.9505920410156,1.0,0.5796740055084229,0.4720607101917267,0.4720607101917267,1.0,1.0,-3.1952672004699707,1.1325178146362305,2.06274938583374,0.4076562523841858,0.9046209454536438,0.9046209454536438,0.0,125.26374053955078,147.0,74625.6171875,0.0,2540.257568359375,1.0,278.1499938964844,282.98895263671875,300.336669921875,305.1932678222656,293.1499938964844,293.1499938964844,278.1499938964844,36423.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410704135894775,1.0,0.0,0.0,3.685202836990357,3.685229539871216,9.061834020940296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.7333984375,0.0,1665.623779296875,1895.4371337890625,0.0,2851.7177734375,0.9283504486083984,1.0,0.0,3.0,1.0,0.0
18013800,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9538321495056152,0.4221403002738952,0.380348652601242,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9990000128746032,0.5455883145332336,0.4691021144390106,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9690298438072203,0.4423154592514038,0.3096843361854553,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9593127369880676,0.4293280839920044,0.4070189297199249,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7898815274238586,0.2417816221714019,1.0948411226272583,284.94970703125,284.95001220703125,302.3977966308594,297.3426818847656,299.10467529296875,297.2848205566406,284.9505920410156,1.0,0.5796740055084229,0.4720607101917267,0.4720607101917267,1.0,1.0,-3.1952672004699707,1.1325178146362305,2.06274938583374,0.4076562523841858,0.9046209454536438,0.9046209454536438,0.0,125.26374053955078,147.0,74625.6171875,0.0,2540.257568359375,1.0,278.1499938964844,282.98895263671875,300.336669921875,305.1932678222656,293.1499938964844,293.1499938964844,278.1499938964844,36423.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410704135894775,1.0,0.0,0.0,3.685202836990357,3.685229539871216,9.061834020940296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.7333984375,0.0,1665.623779296875,1895.4371337890625,0.0,2851.7177734375,0.9283504486083984,1.0,0.0,3.0,1.0,0.0
