time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9452002048492432,0.4223522841930389,0.3806450963020324,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.5485444664955139,0.4811713993549347,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9613879323005676,0.44305220246315,0.3102761805057525,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9514482617378236,0.4302718341350555,0.4080150425434112,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7834290862083435,0.2420150637626648,1.0964395999908447,284.9629821777344,284.95001220703125,302.4192810058594,297.335693359375,299.1134338378906,297.2890319824219,284.9638061523437,1.0,0.584685742855072,0.4713145792484283,0.4713145792484283,1.0,1.0,-3.213951110839844,1.1381984949111938,2.0757524967193604,0.4090338051319122,0.917153000831604,0.917153000831604,0.0,129.1067352294922,147.0,74942.8671875,0.0,2598.2216796875,1.0,278.1499938964844,282.9941711425781,300.3346862792969,305.2040100097656,293.1499938964844,293.1499938964844,278.1499938964844,35694.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411558866500854,1.0,0.0,0.0,3.6973142623901367,3.697340965270996,9.121495168074034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.7802734375,0.0,1674.7576904296875,1895.4371337890625,0.0,2852.516357421875,0.9305558800697328,1.0,0.0,3.0,1.0,0.0
18013920,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9395997524261476,0.4224442839622497,0.380804568529129,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9990000128746032,0.5493330359458923,0.4889667332172394,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9562928080558776,0.4433954954147339,0.3105727136135101,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.946224331855774,0.4307131171226501,0.4085084497928619,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7793483138084412,0.2421145737171173,1.0972819328308103,284.9682922363281,284.95001220703125,302.4292907714844,297.3323059082031,299.1156616210937,297.2878723144531,284.9690246582031,1.0,0.5877854824066162,0.4709634482860565,0.4709634482860565,1.0,1.0,-3.225471258163452,1.1419494152069092,2.083521842956543,0.4101669192314148,0.9241127967834472,0.9241127967834472,0.0,131.61181640625,167.0,75160.96875,0.0,2635.020263671875,1.0,278.1499938964844,282.9947509765625,300.3340759277344,305.2149353027344,293.1499938964844,293.1499938964844,278.1499938964844,35385.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414778113365173,1.0,0.0,0.0,3.707839965820313,3.7078664302825928,9.173503485726542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.03515625,0.0,1685.2012939453125,1895.4371337890625,0.0,2855.525634765625,0.9327152967453004,1.0,0.0,3.0,1.0,0.0
18013980,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9167269468307496,0.4226549565792084,0.3813458085060119,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.5490089058876038,0.5200402140617371,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9343850016593932,0.4444131851196289,0.311547189950943,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9242191910743712,0.4320400953292846,0.4101176559925079,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7631301283836365,0.2423281669616699,1.100053310394287,284.9796447753906,284.95001220703125,302.4602966308594,297.3213806152344,299.1141967773437,297.2704467773437,284.9800720214844,1.0,0.600163996219635,0.4698661863803863,0.4698661863803863,1.0,1.0,-3.270248889923096,1.1570494174957275,2.113199472427368,0.4152347445487976,0.948403000831604,0.948403000831604,0.0,142.39224243164062,187.0,76060.484375,0.0,2785.923095703125,1.0,278.1499938964844,282.9888916015625,300.33135986328125,305.2667541503906,293.1499938964844,293.1499938964844,278.1499938964844,34658.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435846567153931,1.0,0.0,0.0,3.757344961166382,3.7573721408844,9.420098763257556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.3515625,0.0,1740.6834716796875,1895.4371337890625,0.0,2875.224365234375,0.9434272646903992,1.0,0.0,3.0,1.0,0.0
18014040,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9167269468307496,0.4226549565792084,0.3813458085060119,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.5490089058876038,0.5200402140617371,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9343850016593932,0.4444131851196289,0.311547189950943,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9242191910743712,0.4320400953292846,0.4101176559925079,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7631301283836365,0.2423281669616699,1.100053310394287,284.9796447753906,284.95001220703125,302.4602966308594,297.3213806152344,299.1141967773437,297.2704467773437,284.9800720214844,1.0,0.600163996219635,0.4698661863803863,0.4698661863803863,1.0,1.0,-3.270248889923096,1.1570494174957275,2.113199472427368,0.4152347445487976,0.948403000831604,0.948403000831604,0.0,142.39224243164062,187.0,76060.484375,0.0,2785.923095703125,1.0,278.1499938964844,282.9888916015625,300.33135986328125,305.2667541503906,293.1499938964844,293.1499938964844,278.1499938964844,34658.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435846567153931,1.0,0.0,0.0,3.757344961166382,3.7573721408844,9.420098763257556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.3515625,0.0,1740.6834716796875,1895.4371337890625,0.0,2875.224365234375,0.9434272646903992,1.0,0.0,3.0,1.0,0.0
18014100,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8967772722244263,0.4225948452949524,0.3817242980003357,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9831590056419371,0.548458456993103,0.5202191472053528,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9128382802009584,0.4447762668132782,0.3121287226676941,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9036921262741088,0.4325650632381439,0.4110532999038696,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7482678890228271,0.2422838658094406,1.1019618511199951,284.9674072265625,284.95001220703125,302.4755859375,297.315673828125,299.1103515625,297.2588195800781,284.96630859375,1.0,0.6062121987342834,0.4693175554275512,0.4693175554275512,1.0,1.0,-3.274749994277954,1.1575071811676023,2.117242813110352,0.4152550101280212,0.9483177065849304,0.9483177065849304,0.0,152.26548767089844,187.0,76235.4375,0.0,2850.71533203125,1.0,278.1499938964844,282.97247314453125,300.3277587890625,305.2865600585937,293.1499938964844,293.1499938964844,278.1499938964844,34819.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449342846870422,1.0,0.0,0.0,3.779851913452149,3.779879331588745,9.533291063235084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.640625,0.0,1770.1734619140625,1895.4371337890625,0.0,2887.848876953125,0.9484624862670898,1.0,0.0,3.0,1.0,0.0
18014160,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8799718618392944,0.4224288463592529,0.3819825053215027,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.966327667236328,0.5486353039741516,0.5204848647117615,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8954547643661499,0.4450478255748749,0.3126289546489715,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8871162533760071,0.4330068528652191,0.4118874073028564,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7355625629425049,0.2421668022871017,1.1034114360809326,284.95751953125,284.95001220703125,302.49072265625,297.309814453125,299.1072692871094,297.2513427734375,284.9569396972656,1.0,0.6122735142707825,0.4682015478610992,0.4682015478610992,1.0,1.0,-3.278727769851685,1.1565765142440796,2.1221511363983154,0.4134430885314941,0.9452129602432252,0.9452129602432252,0.0,162.19686889648438,207.0,76291.203125,0.0,2914.66015625,1.0,278.1499938964844,282.9618835449219,300.320556640625,305.287841796875,293.1499938964844,293.1499938964844,278.1499938964844,35220.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845930278301239,1.0,0.0,0.0,3.79026460647583,3.7902920246124254,9.5858877102728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.3623046875,0.0,1786.46484375,1895.4371337890625,0.0,2897.16845703125,0.9511296153068542,1.0,0.0,3.0,1.0,0.0
18014220,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8524579405784607,0.4220256507396698,0.3823799192905426,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9339615106582642,0.5499204993247986,0.5221650004386902,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8674189448356628,0.4455191195011139,0.3135443925857544,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8598474860191345,0.4338163733482361,0.413445234298706,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7141797542572021,0.2418620735406875,1.1058303117752075,284.94940185546875,284.95001220703125,302.5206298828125,297.2976989746094,299.10406494140625,297.2421264648437,284.9493103027344,1.0,0.6243854761123657,0.4659695625305176,0.4659695625305176,1.0,1.0,-3.287107467651367,1.1546677350997925,2.1324398517608643,0.4096468985080719,0.941289722919464,0.941289722919464,0.0,182.1804962158203,227.0,76340.296875,0.0,3044.60986328125,1.0,278.1499938964844,282.951171875,300.3041687011719,305.27642822265625,293.1499938964844,293.1499938964844,278.1499938964844,35695.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471518754959106,1.0,0.0,0.0,3.80055832862854,3.800585985183716,9.63802563092031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.1318359375,0.0,1803.26953125,1895.4371337890625,0.0,2908.60205078125,0.9538617730140686,1.0,0.0,3.0,1.0,0.0
18014280,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8524579405784607,0.4220256507396698,0.3823799192905426,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9339615106582642,0.5499204993247986,0.5221650004386902,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8674189448356628,0.4455191195011139,0.3135443925857544,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8598474860191345,0.4338163733482361,0.413445234298706,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7141797542572021,0.2418620735406875,1.1058303117752075,284.94940185546875,284.95001220703125,302.5206298828125,297.2976989746094,299.10406494140625,297.2421264648437,284.9493103027344,1.0,0.6243854761123657,0.4659695625305176,0.4659695625305176,1.0,1.0,-3.287107467651367,1.1546677350997925,2.1324398517608643,0.4096468985080719,0.941289722919464,0.941289722919464,0.0,182.1804962158203,227.0,76340.296875,0.0,3044.60986328125,1.0,278.1499938964844,282.951171875,300.3041687011719,305.27642822265625,293.1499938964844,293.1499938964844,278.1499938964844,35695.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471518754959106,1.0,0.0,0.0,3.80055832862854,3.800585985183716,9.63802563092031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.1318359375,0.0,1803.26953125,1895.4371337890625,0.0,2908.60205078125,0.9538617730140686,1.0,0.0,3.0,1.0,0.0
18014340,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8310855031013489,0.4216104447841644,0.3827468752861023,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9069963693618774,0.5517643690109253,0.5245750546455383,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8454979658126831,0.4459721446037292,0.314432829618454,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8386762738227844,0.434591680765152,0.4149553179740906,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6947060227394104,0.2415225058794021,1.1080255508422852,284.94873046875,284.95001220703125,302.54998779296875,297.28497314453125,299.1029663085937,297.2366943359375,284.94879150390625,1.0,0.6364425420761108,0.4637376070022583,0.4637376070022583,1.0,1.0,-3.29597544670105,1.1528867483139038,2.1430888175964355,0.4058372378349304,0.9400455951690674,0.9400455951690674,0.0,202.2789764404297,215.0,76356.796875,0.0,3176.93408203125,1.0,278.1499938964844,282.9470520019531,300.2889404296875,305.2616577148437,293.1499938964844,293.1499938964844,278.1499938964844,35873.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478640913963318,1.0,0.0,0.0,3.804466009140015,3.8044936656951904,9.657854889155717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.2294921875,0.0,1809.6494140625,1895.4371337890625,0.0,2915.26953125,0.954908847808838,1.0,0.0,3.0,1.0,0.0
18014400,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8310855031013489,0.4216104447841644,0.3827468752861023,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9069963693618774,0.5517643690109253,0.5245750546455383,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8454979658126831,0.4459721446037292,0.314432829618454,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8386762738227844,0.434591680765152,0.4149553179740906,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6947060227394104,0.2415225058794021,1.1080255508422852,284.94873046875,284.95001220703125,302.54998779296875,297.28497314453125,299.1029663085937,297.2366943359375,284.94879150390625,1.0,0.6364425420761108,0.4637376070022583,0.4637376070022583,1.0,1.0,-3.29597544670105,1.1528867483139038,2.1430888175964355,0.4058372378349304,0.9400455951690674,0.9400455951690674,0.0,202.2789764404297,215.0,76356.796875,0.0,3176.93408203125,1.0,278.1499938964844,282.9470520019531,300.2889404296875,305.2616577148437,293.1499938964844,293.1499938964844,278.1499938964844,35873.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478640913963318,1.0,0.0,0.0,3.804466009140015,3.8044936656951904,9.657854889155717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.2294921875,0.0,1809.6494140625,1895.4371337890625,0.0,2915.26953125,0.954908847808838,1.0,0.0,3.0,1.0,0.0
18014460,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8222967386245728,0.4192194044589996,0.3812968134880066,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8978402614593506,0.5516586303710938,0.5252119302749634,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8369457125663757,0.4443647861480713,0.3138714134693146,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.830431342124939,0.4332113564014435,0.4144407510757446,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6854824423789978,0.2388847917318344,1.1001657247543335,284.93475341796875,284.95001220703125,302.57879638671875,297.27362060546875,299.0904846191406,297.2126770019531,284.93426513671875,1.0,0.6383182406425476,0.4621506929397583,0.4621506929397583,1.0,1.0,-3.284279584884644,1.1445375680923462,2.139741897583008,0.4003675580024719,0.9256744384765624,0.9256744384765624,0.0,210.03717041015625,203.0,75936.6328125,0.0,3194.67578125,1.0,278.1499938964844,282.9369201660156,300.27374267578125,305.22882080078125,293.1499938964844,293.1499938964844,278.1499938964844,36477.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479593992233276,1.0,0.0,0.0,3.7915244102478014,3.7915520668029785,9.592260994395474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.8515625,0.0,1797.8331298828125,1895.4371337890625,0.0,2916.161376953125,0.9522587656974792,1.0,0.0,3.0,1.0,0.0
18014520,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8222967386245728,0.4192194044589996,0.3812968134880066,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8978402614593506,0.5516586303710938,0.5252119302749634,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8369457125663757,0.4443647861480713,0.3138714134693146,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.830431342124939,0.4332113564014435,0.4144407510757446,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6854824423789978,0.2388847917318344,1.1001657247543335,284.93475341796875,284.95001220703125,302.57879638671875,297.27362060546875,299.0904846191406,297.2126770019531,284.93426513671875,1.0,0.6383182406425476,0.4621506929397583,0.4621506929397583,1.0,1.0,-3.284279584884644,1.1445375680923462,2.139741897583008,0.4003675580024719,0.9256744384765624,0.9256744384765624,0.0,210.03717041015625,203.0,75936.6328125,0.0,3194.67578125,1.0,278.1499938964844,282.9369201660156,300.27374267578125,305.22882080078125,293.1499938964844,293.1499938964844,278.1499938964844,36477.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479593992233276,1.0,0.0,0.0,3.7915244102478014,3.7915520668029785,9.592260994395474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.8515625,0.0,1797.8331298828125,1895.4371337890625,0.0,2916.161376953125,0.9522587656974792,1.0,0.0,3.0,1.0,0.0
18014580,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8228265643119812,0.4180509448051452,0.3799556493759155,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8999453783035278,0.5526604056358337,0.5258557796478271,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8379576802253723,0.4439069628715515,0.3133274018764496,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.831497848033905,0.4328750669956207,0.4138355851173401,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.6848921179771423,0.2372330874204635,1.0913913249969482,284.93463134765625,284.95001220703125,302.6069641113281,297.2654724121094,299.0865478515625,297.2021789550781,284.93475341796875,1.0,0.6353734731674194,0.4605638086795807,0.4605638086795807,1.0,1.0,-3.2714977264404297,1.1358561515808103,2.135641574859619,0.3943064212799072,0.914717435836792,0.914717435836792,0.0,207.9199981689453,191.0,75392.4765625,0.0,3154.759765625,1.0,278.1499938964844,282.9423828125,300.26025390625,305.1768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36814.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468096256256104,1.0,0.0,0.0,3.759472131729126,3.759499549865722,9.430767136109352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.6484375,0.0,1759.952880859375,1895.4371337890625,0.0,2905.3984375,0.9453105330467224,1.0,0.0,3.0,1.0,0.0
18014640,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8228265643119812,0.4180509448051452,0.3799556493759155,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8999453783035278,0.5526604056358337,0.5258557796478271,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8379576802253723,0.4439069628715515,0.3133274018764496,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.831497848033905,0.4328750669956207,0.4138355851173401,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.6848921179771423,0.2372330874204635,1.0913913249969482,284.93463134765625,284.95001220703125,302.6069641113281,297.2654724121094,299.0865478515625,297.2021789550781,284.93475341796875,1.0,0.6353734731674194,0.4605638086795807,0.4605638086795807,1.0,1.0,-3.2714977264404297,1.1358561515808103,2.135641574859619,0.3943064212799072,0.914717435836792,0.914717435836792,0.0,207.9199981689453,191.0,75392.4765625,0.0,3154.759765625,1.0,278.1499938964844,282.9423828125,300.26025390625,305.1768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36814.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468096256256104,1.0,0.0,0.0,3.759472131729126,3.759499549865722,9.430767136109352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.6484375,0.0,1759.952880859375,1895.4371337890625,0.0,2905.3984375,0.9453105330467224,1.0,0.0,3.0,1.0,0.0
18014700,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8253880739212036,0.4177063405513763,0.3794761300086975,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9037373065948486,0.5533967018127441,0.5263643860816956,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8408247828483582,0.4439244568347931,0.3132035434246063,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8343425989151001,0.4329428076744079,0.4137170910835266,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6868726015090942,0.2366700917482376,1.0879631042480469,284.93731689453125,284.95001220703125,302.6208190917969,297.26251220703125,299.0864562988281,297.1998596191406,284.9374694824219,1.0,0.6329982280731201,0.4597703516483307,0.4597703516483307,1.0,1.0,-3.2671167850494385,1.1322908401489258,2.1348259449005127,0.3916166722774505,0.912058651447296,0.912058651447296,0.0,204.6496734619141,191.0,75175.7265625,0.0,3126.955810546875,1.0,278.1499938964844,282.9465637207031,300.2562866210937,305.15655517578125,293.1499938964844,293.1499938964844,278.1499938964844,36780.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461050391197205,1.0,0.0,0.0,3.745408535003662,3.74543571472168,9.360340982311754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.01171875,0.0,1742.1292724609375,1895.4371337890625,0.0,2898.803955078125,0.942112922668457,1.0,0.0,3.0,1.0,0.0
18014760,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8288784623146057,0.4174408912658691,0.3790550827980041,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.908854067325592,0.5542170405387878,0.526936948299408,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8446860909461975,0.4440290927886963,0.3131300806999206,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8381550908088684,0.4330977499485016,0.4136650264263153,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.689796507358551,0.2362170368432998,1.084946632385254,284.940185546875,284.95001220703125,302.6345520019531,297.26031494140625,299.0878295898437,297.19854736328125,284.9403991699219,1.0,0.6302928328514099,0.4592060148715973,0.4592060148715973,1.0,1.0,-3.263519048690796,1.1295357942581177,2.133983373641968,0.3895636200904846,0.9105031490325928,0.9105031490325928,0.0,200.5742034912109,179.0,74997.375,0.0,3096.43408203125,1.0,278.1499938964844,282.9505310058594,300.2537841796875,305.1402893066406,293.1499938964844,293.1499938964844,278.1499938964844,36696.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454227447509766,1.0,0.0,0.0,3.733485460281372,3.7335126399993896,9.30084127048758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.46875,0.0,1726.6878662109375,1895.4371337890625,0.0,2892.4189453125,0.9393569231033324,1.0,0.0,3.0,1.0,0.0
18014820,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379303216934204,0.4170264303684234,0.3782978355884552,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9224976897239684,0.5560081005096436,0.5281947255134583,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547013998031616,0.4443769156932831,0.3130642771720886,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480074405670166,0.4335517287254333,0.4136739373207092,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.697705864906311,0.2355260998010635,1.0797560214996338,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0917053222656,297.1975402832031,284.9447631835937,1.0,0.6242895722389221,0.4580773115158081,0.4580773115158081,1.0,1.0,-3.257808923721313,1.1246660947799685,2.1331429481506348,0.3857645094394684,0.9087645411491394,0.9087645411491394,0.0,190.99575805664065,167.0,74716.4921875,0.0,3030.8349609375,1.0,278.1499938964844,282.9562683105469,300.2518920898437,305.1170349121094,293.1499938964844,293.1499938964844,278.1499938964844,36499.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442007899284363,1.0,0.0,0.0,3.715230226516724,3.715256929397583,9.210108373736148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.52734375,0.0,1702.7093505859375,1895.4371337890625,0.0,2880.9873046875,0.9350706934928894,1.0,0.0,3.0,1.0,0.0
18014880,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379303216934204,0.4170264303684234,0.3782978355884552,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9224976897239684,0.5560081005096436,0.5281947255134583,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547013998031616,0.4443769156932831,0.3130642771720886,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480074405670166,0.4335517287254333,0.4136739373207092,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.697705864906311,0.2355260998010635,1.0797560214996338,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0917053222656,297.1975402832031,284.9447631835937,1.0,0.6242895722389221,0.4580773115158081,0.4580773115158081,1.0,1.0,-3.257808923721313,1.1246660947799685,2.1331429481506348,0.3857645094394684,0.9087645411491394,0.9087645411491394,0.0,190.99575805664065,167.0,74716.4921875,0.0,3030.8349609375,1.0,278.1499938964844,282.9562683105469,300.2518920898437,305.1170349121094,293.1499938964844,293.1499938964844,278.1499938964844,36499.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442007899284363,1.0,0.0,0.0,3.715230226516724,3.715256929397583,9.210108373736148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.52734375,0.0,1702.7093505859375,1895.4371337890625,0.0,2880.9873046875,0.9350706934928894,1.0,0.0,3.0,1.0,0.0
18014940,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8496805429458618,0.4166627824306488,0.377568632364273,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9399686455726624,0.5579550862312317,0.5295696258544922,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8676980137825012,0.4448108673095703,0.3130449950695038,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8607816100120544,0.4340949058532715,0.4137502610683441,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.708076536655426,0.2350544184446334,1.075457215309143,284.9466857910156,284.95001220703125,302.6878662109375,297.2582092285156,299.09619140625,297.1977844238281,284.9467163085937,1.0,0.6177343726158142,0.4569486379623413,0.4569486379623413,1.0,1.0,-3.253484010696411,1.1203266382217407,2.133157253265381,0.3821821510791778,0.9076168537139891,0.9076168537139891,0.0,180.1306610107422,155.0,74513.4375,0.0,2961.25634765625,1.0,278.1499938964844,282.9591064453125,300.253173828125,305.1035461425781,293.1499938964844,293.1499938964844,278.1499938964844,36357.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432357907295227,1.0,0.0,0.0,3.703069448471069,3.7030961513519287,9.149914035333496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.4775390625,0.0,1686.7799072265625,1895.4371337890625,0.0,2871.961669921875,0.9321963787078856,1.0,0.0,3.0,1.0,0.0
18015000,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8496805429458618,0.4166627824306488,0.377568632364273,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9399686455726624,0.5579550862312317,0.5295696258544922,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8676980137825012,0.4448108673095703,0.3130449950695038,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8607816100120544,0.4340949058532715,0.4137502610683441,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.708076536655426,0.2350544184446334,1.075457215309143,284.9466857910156,284.95001220703125,302.6878662109375,297.2582092285156,299.09619140625,297.1977844238281,284.9467163085937,1.0,0.6177343726158142,0.4569486379623413,0.4569486379623413,1.0,1.0,-3.253484010696411,1.1203266382217407,2.133157253265381,0.3821821510791778,0.9076168537139891,0.9076168537139891,0.0,180.1306610107422,155.0,74513.4375,0.0,2961.25634765625,1.0,278.1499938964844,282.9591064453125,300.253173828125,305.1035461425781,293.1499938964844,293.1499938964844,278.1499938964844,36357.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432357907295227,1.0,0.0,0.0,3.703069448471069,3.7030961513519287,9.149914035333496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.4775390625,0.0,1686.7799072265625,1895.4371337890625,0.0,2871.961669921875,0.9321963787078856,1.0,0.0,3.0,1.0,0.0
18015060,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8603245615959167,0.4163952171802521,0.3770096600055694,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9546868801116944,0.5594786405563354,0.5306510329246521,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8793902397155762,0.445163756608963,0.3130379021167755,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8723019361495972,0.4345274567604065,0.4138164222240448,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.716892659664154,0.2347739785909652,1.072518825531006,284.9473876953125,284.95001220703125,302.70751953125,297.260009765625,299.0994567871094,297.1982421875,284.9473876953125,1.0,0.6125792264938354,0.4560438096523285,0.4560438096523285,1.0,1.0,-3.2506492137908936,1.117092251777649,2.133557081222534,0.3794144988059997,0.9067108035087584,0.9067108035087584,0.0,171.50746154785156,155.0,74385.09375,0.0,2907.422607421875,1.0,278.1499938964844,282.9602966308594,300.2554931640625,305.0967102050781,293.1499938964844,293.1499938964844,278.1499938964844,36290.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425851464271545,1.0,0.0,0.0,3.695836305618286,3.6958630084991455,9.114204431170948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.0126953125,0.0,1677.4794921875,1895.4371337890625,0.0,2865.87744140625,0.9304984211921692,1.0,0.0,3.0,1.0,0.0
18015120,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8640134334564209,0.416312575340271,0.3768333494663238,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9594626426696776,0.5599633455276489,0.5309955477714539,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8834131956100464,0.4452788531780243,0.3130371868610382,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8762751817703247,0.4346664547920227,0.4138384163379669,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7197697758674622,0.2346942871809005,1.0716290473937988,284.947509765625,284.95001220703125,302.713623046875,297.2608337402344,299.1004638671875,297.19842529296875,284.9475402832031,1.0,0.6109330058097839,0.4557580649852752,0.4557580649852752,1.0,1.0,-3.249806404113769,1.1160889863967896,2.133717536926269,0.378545343875885,0.906421422958374,0.906421422958374,0.0,168.750732421875,143.0,74347.5703125,0.0,2890.365478515625,1.0,278.1499938964844,282.9605712890625,300.2564392089844,305.094970703125,293.1499938964844,293.1499938964844,278.1499938964844,36273.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842383861541748,1.0,0.0,0.0,3.693758249282837,3.693784713745117,9.103957268052908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.099609375,0.0,1674.8326416015625,1895.4371337890625,0.0,2863.99560546875,0.930012583732605,1.0,0.0,3.0,1.0,0.0
18015180,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8813905715942383,0.4159822762012481,0.3761039078235626,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9795695543289183,0.5619982481002808,0.5324422121047974,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9021185040473938,0.4457843899726867,0.3130466639995575,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.894819438457489,0.4352595806121826,0.4139371216297149,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7327824831008911,0.2344098389148712,1.0681246519088743,284.9478759765625,284.95001220703125,302.7388000488281,297.2656555175781,299.1046142578125,297.1992492675781,284.9478759765625,1.0,0.6039887070655823,0.4545675218105316,0.4545675218105316,1.0,1.0,-3.2465853691101074,1.1120177507400513,2.1345677375793457,0.3749410212039947,0.9052281975746156,0.9052281975746156,0.0,157.0965576171875,131.0,74207.5546875,0.0,2819.0595703125,1.0,278.1499938964844,282.96148681640625,300.2616577148437,305.0903015136719,293.1499938964844,293.1499938964844,278.1499938964844,36223.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415963649749756,1.0,0.0,0.0,3.686134815216065,3.6861612796783447,9.066417305803044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.5478515625,0.0,1665.2362060546875,1895.4371337890625,0.0,2856.633544921875,0.9282404184341432,1.0,0.0,3.0,1.0,0.0
18015240,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8813905715942383,0.4159822762012481,0.3761039078235626,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9795695543289183,0.5619982481002808,0.5324422121047974,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9021185040473938,0.4457843899726867,0.3130466639995575,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.894819438457489,0.4352595806121826,0.4139371216297149,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7327824831008911,0.2344098389148712,1.0681246519088743,284.9478759765625,284.95001220703125,302.7388000488281,297.2656555175781,299.1046142578125,297.1992492675781,284.9478759765625,1.0,0.6039887070655823,0.4545675218105316,0.4545675218105316,1.0,1.0,-3.2465853691101074,1.1120177507400513,2.1345677375793457,0.3749410212039947,0.9052281975746156,0.9052281975746156,0.0,157.0965576171875,131.0,74207.5546875,0.0,2819.0595703125,1.0,278.1499938964844,282.96148681640625,300.2616577148437,305.0903015136719,293.1499938964844,293.1499938964844,278.1499938964844,36223.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415963649749756,1.0,0.0,0.0,3.686134815216065,3.6861612796783447,9.066417305803044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.5478515625,0.0,1665.2362060546875,1895.4371337890625,0.0,2856.633544921875,0.9282404184341432,1.0,0.0,3.0,1.0,0.0
18015300,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.891255259513855,0.4158221483230591,0.3757447004318237,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9893301129341124,0.5630777478218079,0.5332121253013611,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.913107693195343,0.4460491240024566,0.3130604028701782,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9052560329437256,0.4355598092079162,0.4139915108680725,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7400720715522766,0.2342862486839294,1.066468596458435,284.9477844238281,284.95001220703125,302.7511291503906,297.2688293457031,299.10675048828125,297.199951171875,284.94775390625,1.0,0.600446343421936,0.4539722204208374,0.4539722204208374,1.0,1.0,-3.244568586349488,1.1098246574401855,2.1347439289093018,0.3730614781379699,0.9043775200843812,0.9043775200843812,0.0,151.26467895507812,131.0,74133.8671875,0.0,2783.10986328125,1.0,278.1499938964844,282.9617614746094,300.264892578125,305.08856201171875,293.1499938964844,293.1499938964844,278.1499938964844,36215.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411955833435059,1.0,0.0,0.0,3.682259559631348,3.682286024093628,9.047363960235088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.3583984375,0.0,1660.5062255859375,1895.4371337890625,0.0,2852.887451171875,0.9273515939712524,1.0,0.0,3.0,1.0,0.0
18015360,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9017095565795898,0.4156602323055267,0.3753917813301086,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9984694123268129,0.5642091035842896,0.5339662432670593,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9254776239395142,0.4463145732879638,0.3130806684494018,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9171031713485718,0.4358580708503723,0.414052277803421,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7478975057601929,0.2341657429933548,1.0648659467697144,284.9472045898437,284.95001220703125,302.7633361816406,297.2724609375,299.1089782714844,297.2008361816406,284.9471130371094,1.0,0.5968373417854309,0.4534079432487488,0.4534079432487488,1.0,1.0,-3.241633415222168,1.1073448657989502,2.1342885494232178,0.3711442649364471,0.9031344056129456,0.9031344056129456,0.0,145.55235290527344,119.0,74048.1796875,0.0,2746.805419921875,1.0,278.1499938964844,282.9617919921875,300.26837158203125,305.0867614746094,293.1499938964844,293.1499938964844,278.1499938964844,36225.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407686948776245,1.0,0.0,0.0,3.6780924797058105,3.678118944168091,9.02689919257682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.5224609375,0.0,1655.5653076171875,1895.4371337890625,0.0,2848.898193359375,0.9264028072357178,1.0,0.0,3.0,1.0,0.0
18015420,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9177266359329224,0.4152132570743561,0.3747586905956268,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.5684295296669006,0.5113478899002075,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9435737729072572,0.4467446208000183,0.3131910562515259,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9351823925971984,0.4363463222980499,0.4142593741416931,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7594311833381653,0.233862891793251,1.0622265338897705,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,299.11676025390625,297.2103271484375,284.93377685546875,1.0,0.5879852771759033,0.4522793591022491,0.4522793591022491,1.0,1.0,-3.2131054401397705,1.0937036275863647,2.119401693344116,0.36392742395401,0.8880833983421326,0.8880833983421326,0.0,137.02835083007812,107.0,73432.3828125,0.0,2640.199951171875,1.0,278.1499938964844,282.95751953125,300.2740783691406,305.06231689453125,293.1499938964844,293.1499938964844,278.45001220703125,36839.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394351005554199,1.0,0.0,0.0,3.650592803955078,3.6506190299987793,8.892421874406864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.923828125,0.0,1627.3399658203125,1895.4371337890625,0.0,2836.437744140625,0.9204959273338318,1.0,0.0,3.0,1.0,0.0
18015480,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9177266359329224,0.4152132570743561,0.3747586905956268,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.5684295296669006,0.5113478899002075,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9435737729072572,0.4467446208000183,0.3131910562515259,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9351823925971984,0.4363463222980499,0.4142593741416931,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7594311833381653,0.233862891793251,1.0622265338897705,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,299.11676025390625,297.2103271484375,284.93377685546875,1.0,0.5879852771759033,0.4522793591022491,0.4522793591022491,1.0,1.0,-3.2131054401397705,1.0937036275863647,2.119401693344116,0.36392742395401,0.8880833983421326,0.8880833983421326,0.0,137.02835083007812,107.0,73432.3828125,0.0,2640.199951171875,1.0,278.1499938964844,282.95751953125,300.2740783691406,305.06231689453125,293.1499938964844,293.1499938964844,278.45001220703125,36839.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394351005554199,1.0,0.0,0.0,3.650592803955078,3.6506190299987793,8.892421874406864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.923828125,0.0,1627.3399658203125,1895.4371337890625,0.0,2836.437744140625,0.9204959273338318,1.0,0.0,3.0,1.0,0.0
18015540,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.93826562166214,0.4153317213058471,0.3744606077671051,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.576607882976532,0.4826050102710724,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9638567566871644,0.4476858377456665,0.313534677028656,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9560347199440002,0.4372420310974121,0.4147059321403503,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7737975716590881,0.2338704019784927,1.0604381561279297,284.9930419921875,284.95001220703125,302.81060791015625,297.2911071777344,299.1371459960937,297.24029541015625,284.98980712890625,1.0,0.5777571797370911,0.4511508047580719,0.4511508047580719,1.0,1.0,-3.176989793777466,1.0771896839141846,2.099799871444702,0.3552784323692322,0.959583580493927,0.959583580493927,0.0,127.8678970336914,127.0,72268.2578125,0.0,2518.941162109375,1.0,278.4430236816406,283.0443420410156,300.2695617675781,304.9369812011719,293.1499938964844,293.1499938964844,278.1499938964844,33591.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325815796852112,1.0,0.0,0.0,3.7568318843841553,3.756858587265015,9.417525461685728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.7646484375,0.0,1731.826416015625,1895.4371337890625,0.0,2772.49072265625,0.9420353770256042,1.0,0.0,3.0,1.0,0.0
18015600,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.93826562166214,0.4153317213058471,0.3744606077671051,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.576607882976532,0.4826050102710724,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9638567566871644,0.4476858377456665,0.313534677028656,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9560347199440002,0.4372420310974121,0.4147059321403503,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7737975716590881,0.2338704019784927,1.0604381561279297,284.9930419921875,284.95001220703125,302.81060791015625,297.2911071777344,299.1371459960937,297.24029541015625,284.98980712890625,1.0,0.5777571797370911,0.4511508047580719,0.4511508047580719,1.0,1.0,-3.176989793777466,1.0771896839141846,2.099799871444702,0.3552784323692322,0.959583580493927,0.959583580493927,0.0,127.8678970336914,127.0,72268.2578125,0.0,2518.941162109375,1.0,278.4430236816406,283.0443420410156,300.2695617675781,304.9369812011719,293.1499938964844,293.1499938964844,278.1499938964844,33591.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325815796852112,1.0,0.0,0.0,3.7568318843841553,3.756858587265015,9.417525461685728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.7646484375,0.0,1731.826416015625,1895.4371337890625,0.0,2772.49072265625,0.9420353770256042,1.0,0.0,3.0,1.0,0.0
18015660,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.938648283481598,0.4143718481063843,0.3738005757331848,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.5842978954315186,0.4812431931495666,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9649642705917358,0.4477541446685791,0.3137106001377105,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9572442173957824,0.437407910823822,0.4150061905384063,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7743058204650879,0.2335992604494094,1.0595005750656128,284.9064025878906,284.95001220703125,302.8333435058594,297.30255126953125,299.1568298339844,297.2632141113281,284.9082336425781,1.0,0.5779649615287781,0.4504800140857696,0.4504800140857696,1.0,1.0,-3.173948287963867,1.074445128440857,2.0995032787323,0.352491021156311,0.8707413673400879,0.8707413673400879,0.0,127.35155487060548,147.0,72693.40625,0.0,2510.27978515625,1.0,278.1571044921875,282.9449768066406,300.3077087402344,305.0663757324219,293.1499938964844,293.1499938964844,278.45001220703125,38622.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367989659309387,1.0,0.0,0.0,3.627756834030152,3.627783060073853,8.781518090472673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.810546875,0.0,1613.6722412109375,1895.4371337890625,0.0,2811.82275390625,0.9174086451530457,1.0,0.0,3.0,1.0,0.0
