time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015720,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.938648283481598,0.4143718481063843,0.3738005757331848,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.5842978954315186,0.4812431931495666,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9649642705917358,0.4477541446685791,0.3137106001377105,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9572442173957824,0.437407910823822,0.4150061905384063,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7743058204650879,0.2335992604494094,1.0595005750656128,284.9064025878906,284.95001220703125,302.8333435058594,297.30255126953125,299.1568298339844,297.2632141113281,284.9082336425781,1.0,0.5779649615287781,0.4504800140857696,0.4504800140857696,1.0,1.0,-3.173948287963867,1.074445128440857,2.0995032787323,0.352491021156311,0.8707413673400879,0.8707413673400879,0.0,127.35155487060548,147.0,72693.40625,0.0,2510.27978515625,1.0,278.1571044921875,282.9449768066406,300.3077087402344,305.0663757324219,293.1499938964844,293.1499938964844,278.45001220703125,38622.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367989659309387,1.0,0.0,0.0,3.627756834030152,3.627783060073853,8.781518090472673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.810546875,0.0,1613.6722412109375,1895.4371337890625,0.0,2811.82275390625,0.9174086451530457,1.0,0.0,3.0,1.0,0.0
18015780,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.925751268863678,0.4146679043769836,0.3739556968212127,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.5889407396316528,0.4989193379878998,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9536252021789552,0.4489017426967621,0.3144415616989136,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9454760551452636,0.4384480118751526,0.4159452319145202,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7652674913406372,0.2337980568408966,1.0606769323349,285.0196533203125,284.95001220703125,302.85546875,297.3150939941406,299.17010498046875,297.2734069824219,285.0188293457031,1.0,0.5849776268005371,0.4498092532157898,0.4498092532157898,1.0,1.0,-3.1987829208374023,1.082343816757202,2.1164391040802,0.3546077609062195,0.9774888157844543,0.9774888157844543,0.0,133.00613403320312,167.0,72620.625,0.0,2589.77294921875,1.0,278.4430847167969,283.0638732910156,300.2994689941406,304.9668273925781,293.1499938964844,293.1499938964844,278.1499938964844,33008.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305206298828125,1.0,0.0,0.0,3.757446765899658,3.7574734687805176,9.420608648724738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.0380859375,0.0,1728.1019287109375,1895.4371337890625,0.0,2753.29296875,0.9420118927955629,1.0,0.0,3.0,1.0,0.0
18015840,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.925751268863678,0.4146679043769836,0.3739556968212127,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.5889407396316528,0.4989193379878998,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9536252021789552,0.4489017426967621,0.3144415616989136,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9454760551452636,0.4384480118751526,0.4159452319145202,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7652674913406372,0.2337980568408966,1.0606769323349,285.0196533203125,284.95001220703125,302.85546875,297.3150939941406,299.17010498046875,297.2734069824219,285.0188293457031,1.0,0.5849776268005371,0.4498092532157898,0.4498092532157898,1.0,1.0,-3.1987829208374023,1.082343816757202,2.1164391040802,0.3546077609062195,0.9774888157844543,0.9774888157844543,0.0,133.00613403320312,167.0,72620.625,0.0,2589.77294921875,1.0,278.4430847167969,283.0638732910156,300.2994689941406,304.9668273925781,293.1499938964844,293.1499938964844,278.1499938964844,33008.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305206298828125,1.0,0.0,0.0,3.757446765899658,3.7574734687805176,9.420608648724738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.0380859375,0.0,1728.1019287109375,1895.4371337890625,0.0,2753.29296875,0.9420118927955629,1.0,0.0,3.0,1.0,0.0
18015900,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9159398078918456,0.4143401682376861,0.3740872740745544,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.5893723368644714,0.5130351185798645,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9443115592002868,0.4491098523139953,0.3148753046989441,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9359362125396729,0.438653290271759,0.4164934456348419,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7584611773490906,0.2337109297513961,1.0615884065628052,284.89471435546875,284.95001220703125,302.8663024902344,297.3217163085937,299.16925048828125,297.2665405273437,284.89263916015625,1.0,0.590380847454071,0.4494738578796386,0.4494738578796386,1.0,1.0,-3.218183994293213,1.0889338254928589,2.129250288009644,0.3568452596664428,0.8972126245498657,0.8972126245498657,0.0,137.63868713378906,167.0,73928.6796875,0.0,2653.8505859375,1.0,278.1951599121094,282.9158630371094,300.3520202636719,305.2247009277344,293.1499938964844,293.1499938964844,278.1499938964844,36364.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361204266548157,1.0,0.0,0.0,3.747633695602417,3.7476608753204346,9.37146694468538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.9736328125,0.0,1741.7059326171875,1895.4371337890625,0.0,2805.49072265625,0.9405917525291444,1.0,0.0,3.0,1.0,0.0
18015960,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9044084548950196,0.413832813501358,0.3738233149051666,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.5885493755340576,0.5306013226509094,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.932394802570343,0.4491544663906097,0.3150562345981598,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9239864945411682,0.4387073516845703,0.4167525768280029,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.750248372554779,0.2334875017404556,1.0616698265075684,284.9253845214844,284.95001220703125,302.8769836425781,297.3285522460937,299.1622314453125,297.2525939941406,284.9276428222656,1.0,0.5966625809669495,0.4487264454364776,0.4487264454364776,1.0,1.0,-3.239610195159912,1.0953369140625,2.144273281097412,0.3584416508674621,0.9032844305038452,0.9032844305038452,0.0,143.44439697265625,185.0,74132.25,0.0,2729.27783203125,1.0,278.15692138671875,282.9395446777344,300.3489685058594,305.1880798339844,293.1499938964844,293.1499938964844,278.45001220703125,37086.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378556966781616,1.0,0.0,0.0,3.703600406646729,3.703627347946167,9.15253792754811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.4541015625,0.0,1692.9593505859375,1895.4371337890625,0.0,2821.6875,0.9332465529441832,1.0,0.0,3.0,1.0,0.0
18016020,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8787692189216614,0.4140100181102752,0.3742481172084808,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.990437150001526,0.5856701731681824,0.5557984709739685,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.903919517993927,0.4502758383750915,0.3160613477230072,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8966397643089294,0.4396270215511322,0.4179808497428894,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7309347987174988,0.2333706319332122,1.063451647758484,285.049072265625,284.95001220703125,302.8978881835937,297.3426513671875,299.14697265625,297.2247009277344,285.04705810546875,1.0,0.6098572611808777,0.4472315907478332,0.4472315907478332,1.0,1.0,-3.273939609527588,1.1046429872512815,2.1692965030670166,0.360662430524826,1.0,1.0,0.0,158.8927001953125,203.0,74105.78125,0.0,2887.588623046875,1.0,278.4433898925781,283.065673828125,300.3385925292969,305.1107482910156,293.1499938964844,293.1499938964844,278.1499938964844,33128.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340844511985779,1.0,0.0,0.0,3.833892583847046,3.8339202404022217,9.80783511295158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.2958984375,0.0,1826.0216064453125,1895.4371337890625,0.0,2786.49951171875,0.9595332741737366,1.0,0.0,3.0,1.0,0.0
18016080,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8787692189216614,0.4140100181102752,0.3742481172084808,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.990437150001526,0.5856701731681824,0.5557984709739685,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.903919517993927,0.4502758383750915,0.3160613477230072,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8966397643089294,0.4396270215511322,0.4179808497428894,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7309347987174988,0.2333706319332122,1.063451647758484,285.049072265625,284.95001220703125,302.8978881835937,297.3426513671875,299.14697265625,297.2247009277344,285.04705810546875,1.0,0.6098572611808777,0.4472315907478332,0.4472315907478332,1.0,1.0,-3.273939609527588,1.1046429872512815,2.1692965030670166,0.360662430524826,1.0,1.0,0.0,158.8927001953125,203.0,74105.78125,0.0,2887.588623046875,1.0,278.4433898925781,283.065673828125,300.3385925292969,305.1107482910156,293.1499938964844,293.1499938964844,278.1499938964844,33128.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340844511985779,1.0,0.0,0.0,3.833892583847046,3.8339202404022217,9.80783511295158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.2958984375,0.0,1826.0216064453125,1895.4371337890625,0.0,2786.49951171875,0.9595332741737366,1.0,0.0,3.0,1.0,0.0
18016140,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8494526147842407,0.4126713871955871,0.3742187619209289,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9589815735816956,0.5840705037117004,0.5546491742134094,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8735823035240173,0.4501526653766632,0.31683549284935,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8666606545448303,0.4394408464431762,0.418924868106842,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7075268030166626,0.2325308173894882,1.0644456148147583,284.8978576660156,284.95001220703125,302.9181823730469,297.35723876953125,299.1318359375,297.20074462890625,284.8995056152344,1.0,0.6214780807495117,0.4457367658615112,0.4457367658615112,1.0,1.0,-3.2771456241607666,1.102131724357605,2.175013780593872,0.3576344847679138,0.9088544249534608,0.9088544249534608,0.0,179.29388427734375,221.0,75054.5625,0.0,3007.28759765625,1.0,278.156005859375,282.8993225097656,300.3775939941406,305.29669189453125,293.1499938964844,293.1499938964844,278.1499938964844,37718.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413570523262024,1.0,0.0,0.0,3.780327081680298,3.7803547382354736,9.535687581774256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.3408203125,0.0,1793.24072265625,1895.4371337890625,0.0,2854.396728515625,0.9506921768188475,1.0,0.0,3.0,1.0,0.0
18016200,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8494526147842407,0.4126713871955871,0.3742187619209289,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9589815735816956,0.5840705037117004,0.5546491742134094,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8735823035240173,0.4501526653766632,0.31683549284935,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8666606545448303,0.4394408464431762,0.418924868106842,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7075268030166626,0.2325308173894882,1.0644456148147583,284.8978576660156,284.95001220703125,302.9181823730469,297.35723876953125,299.1318359375,297.20074462890625,284.8995056152344,1.0,0.6214780807495117,0.4457367658615112,0.4457367658615112,1.0,1.0,-3.2771456241607666,1.102131724357605,2.175013780593872,0.3576344847679138,0.9088544249534608,0.9088544249534608,0.0,179.29388427734375,221.0,75054.5625,0.0,3007.28759765625,1.0,278.156005859375,282.8993225097656,300.3775939941406,305.29669189453125,293.1499938964844,293.1499938964844,278.1499938964844,37718.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413570523262024,1.0,0.0,0.0,3.780327081680298,3.7803547382354736,9.535687581774256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.3408203125,0.0,1793.24072265625,1895.4371337890625,0.0,2854.396728515625,0.9506921768188475,1.0,0.0,3.0,1.0,0.0
18016260,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.830852210521698,0.4118395149707794,0.3739285171031952,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9349293112754822,0.5844511389732361,0.5552583336830139,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8541006445884705,0.4502696692943573,0.3172872960567474,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8475391268730164,0.4394144117832184,0.4194372892379761,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.6902742385864258,0.2318471074104309,1.064177632331848,284.92559814453125,284.95001220703125,302.93475341796875,297.3696594238281,299.1258544921875,297.1924133300781,284.9266967773437,1.0,0.6305627822875977,0.4443112015724182,0.4443112015724182,1.0,1.0,-3.278361797332764,1.0990524291992188,2.179309368133545,0.354281336069107,0.907418727874756,0.907418727874756,0.0,195.65252685546875,221.0,74818.4921875,0.0,3101.45849609375,1.0,278.1504211425781,282.9256896972656,300.36834716796875,305.244384765625,293.1499938964844,293.1499938964844,278.1499938964844,37202.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401731848716736,1.0,0.0,0.0,3.7432339191436768,3.7432610988616943,9.349474225928134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.529296875,0.0,1742.66015625,1895.4371337890625,0.0,2843.333251953125,0.9420171976089478,1.0,0.0,3.0,1.0,0.0
18016320,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.827804446220398,0.4117178618907928,0.3739142715930938,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9308025240898132,0.5846062898635864,0.5554786920547485,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8509426116943359,0.4503266215324402,0.3174009323120117,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8444358706474304,0.4394349157810211,0.4195616841316223,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.6873824000358582,0.2317330539226532,1.0641894340515137,284.9299621582031,284.95001220703125,302.9378662109375,297.3720397949219,299.1251220703125,297.1914978027344,284.93096923828125,1.0,0.6322743892669678,0.4440396726131439,0.4440396726131439,1.0,1.0,-3.278909206390381,1.0985792875289917,2.1803297996521,0.3536911904811859,0.9079957008361816,0.9079957008361816,0.0,198.67837524414065,224.0,74788.5078125,0.0,3119.5888671875,1.0,278.15020751953125,282.92974853515625,300.368896484375,305.240234375,293.1499938964844,293.1499938964844,278.1499938964844,37076.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399187326431274,1.0,0.0,0.0,3.738551616668701,3.738578796386719,9.32609964365838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.7021484375,0.0,1735.878662109375,1895.4371337890625,0.0,2840.9560546875,0.9408718347549438,1.0,0.0,3.0,1.0,0.0
18016380,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8165997862815857,0.4110868275165558,0.3737348020076751,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9163417816162108,0.585885763168335,0.5570058822631836,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8398693203926086,0.4508271515369415,0.3180418908596039,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8334562182426453,0.4396619796752929,0.4201914370059967,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6767460703849792,0.2311080694198608,1.06339430809021,284.945556640625,284.95001220703125,302.9569702148437,297.3868408203125,299.1221923828125,297.1883544921875,284.9458923339844,1.0,0.6385264992713928,0.4423425793647766,0.4423425793647766,1.0,1.0,-3.2811033725738525,1.0951389074325562,2.185964584350586,0.3498786091804504,0.91142076253891,0.91142076253891,0.0,210.37814331054688,212.0,74660.96875,0.0,3189.92626953125,1.0,278.1499938964844,282.9437255859375,300.38092041015625,305.2376708984375,293.1499938964844,293.1499938964844,278.1499938964844,36460.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385818600654602,1.0,0.0,0.0,3.7220144271850586,3.722041368484497,9.243775593859028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.6923828125,0.0,1710.737548828125,1895.4371337890625,0.0,2828.46826171875,0.9366254210472108,1.0,0.0,3.0,1.0,0.0
18016440,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8165997862815857,0.4110868275165558,0.3737348020076751,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9163417816162108,0.585885763168335,0.5570058822631836,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8398693203926086,0.4508271515369415,0.3180418908596039,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8334562182426453,0.4396619796752929,0.4201914370059967,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6767460703849792,0.2311080694198608,1.06339430809021,284.945556640625,284.95001220703125,302.9569702148437,297.3868408203125,299.1221923828125,297.1883544921875,284.9458923339844,1.0,0.6385264992713928,0.4423425793647766,0.4423425793647766,1.0,1.0,-3.2811033725738525,1.0951389074325562,2.185964584350586,0.3498786091804504,0.91142076253891,0.91142076253891,0.0,210.37814331054688,212.0,74660.96875,0.0,3189.92626953125,1.0,278.1499938964844,282.9437255859375,300.38092041015625,305.2376708984375,293.1499938964844,293.1499938964844,278.1499938964844,36460.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385818600654602,1.0,0.0,0.0,3.7220144271850586,3.722041368484497,9.243775593859028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.6923828125,0.0,1710.737548828125,1895.4371337890625,0.0,2828.46826171875,0.9366254210472108,1.0,0.0,3.0,1.0,0.0
18016500,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8152545690536499,0.4108089208602905,0.373527318239212,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9151721000671388,0.5866129994392395,0.5577200651168823,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8388440608978271,0.4511286616325378,0.3182794451713562,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8323665857315063,0.4398073256015777,0.4203716516494751,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.675409197807312,0.2308386266231537,1.0623743534088137,284.94793701171875,284.95001220703125,302.9662780761719,297.3941955566406,299.1210632324219,297.1876525878906,284.9480285644531,1.0,0.6388932466506958,0.4414940178394317,0.4414940178394317,1.0,1.0,-3.280992269515991,1.092953324317932,2.1880390644073486,0.3478129804134369,0.9120963215827942,0.9120963215827942,0.0,211.6842193603516,212.0,74607.828125,0.0,3197.006103515625,1.0,278.1499938964844,282.94580078125,300.3888244628906,305.2421875,293.1499938964844,293.1499938964844,278.1499938964844,36305.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380769491195679,1.0,0.0,0.0,3.7180235385894775,3.718050479888916,9.223962820215093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.236328125,0.0,1704.654296875,1895.4371337890625,0.0,2823.75341796875,0.9355769157409668,1.0,0.0,3.0,1.0,0.0
18016560,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8158290982246399,0.4105606079101562,0.3732626736164093,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9166026711463928,0.5873522162437439,0.5583738684654236,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8397769927978516,0.4514576494693756,0.3184746503829956,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8331958651542664,0.4399778842926025,0.4204882979393005,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6758174896240234,0.2305997312068939,1.06108820438385,284.9488830566406,284.95001220703125,302.9754638671875,297.4014587402344,299.1211242675781,297.18719482421875,284.94891357421875,1.0,0.6382338404655457,0.4409258067607879,0.4409258067607879,1.0,1.0,-3.280289649963379,1.0912059545516968,2.1890835762023926,0.3462921380996704,0.9122713804244996,0.9122713804244996,0.0,210.8323211669922,200.0,74560.28125,0.0,3190.695068359375,1.0,278.1499938964844,282.9468688964844,300.3965759277344,305.2469482421875,293.1499938964844,293.1499938964844,278.1499938964844,36223.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376280069351196,1.0,0.0,0.0,3.714877843856812,3.714904546737671,9.208361007040368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.9150390625,0.0,1700.1790771484375,1895.4371337890625,0.0,2819.561767578125,0.9347887635231018,1.0,0.0,3.0,1.0,0.0
18016620,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8201652765274048,0.410140186548233,0.3726743161678314,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.923893392086029,0.5888342261314392,0.559558629989624,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8449576497077942,0.4521735906600952,0.3188090324401855,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8380970358848572,0.440385103225708,0.4206492602825165,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.679582417011261,0.2301985472440719,1.0582234859466553,284.9490966796875,284.95001220703125,302.99334716796875,297.4156188964844,299.1215515136719,297.1867370605469,284.9490966796875,1.0,0.6350281238555908,0.4397893846035003,0.4397893846035003,1.0,1.0,-3.278158903121948,1.0875240564346311,2.1906349658966064,0.343228667974472,0.9118308424949646,0.9118308424949646,0.0,205.6636505126953,188.0,74467.6875,0.0,3157.099365234375,1.0,278.1499938964844,282.9476318359375,300.4114685058594,305.25634765625,293.1499938964844,293.1499938964844,278.1499938964844,36148.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836817741394043,1.0,0.0,0.0,3.709774971008301,3.70980167388916,9.183080464936212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.4169921875,0.0,1693.3636474609375,1895.4371337890625,0.0,2811.99853515625,0.9335575699806212,1.0,0.0,3.0,1.0,0.0
18016680,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8201652765274048,0.410140186548233,0.3726743161678314,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.923893392086029,0.5888342261314392,0.559558629989624,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8449576497077942,0.4521735906600952,0.3188090324401855,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8380970358848572,0.440385103225708,0.4206492602825165,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.679582417011261,0.2301985472440719,1.0582234859466553,284.9490966796875,284.95001220703125,302.99334716796875,297.4156188964844,299.1215515136719,297.1867370605469,284.9490966796875,1.0,0.6350281238555908,0.4397893846035003,0.4397893846035003,1.0,1.0,-3.278158903121948,1.0875240564346311,2.1906349658966064,0.343228667974472,0.9118308424949646,0.9118308424949646,0.0,205.6636505126953,188.0,74467.6875,0.0,3157.099365234375,1.0,278.1499938964844,282.9476318359375,300.4114685058594,305.25634765625,293.1499938964844,293.1499938964844,278.1499938964844,36148.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836817741394043,1.0,0.0,0.0,3.709774971008301,3.70980167388916,9.183080464936212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.4169921875,0.0,1693.3636474609375,1895.4371337890625,0.0,2811.99853515625,0.9335575699806212,1.0,0.0,3.0,1.0,0.0
18016740,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8276951313018799,0.4097939133644104,0.372044563293457,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9358058571815492,0.5903240442276001,0.5606293678283691,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8536853194236755,0.452957421541214,0.3191032111644745,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8464380502700806,0.4408562779426574,0.4207560122013092,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6864332556724548,0.2298908084630966,1.0552189350128174,284.9485778808594,284.95001220703125,303.0106201171875,297.4291381835937,299.1220092773437,297.186767578125,284.94854736328125,1.0,0.6301323175430298,0.4386529624462127,0.4386529624462127,1.0,1.0,-3.2755589485168457,1.083660364151001,2.1918985843658447,0.3400959074497223,0.9106431603431702,0.9106431603431702,0.0,197.38722229003903,176.0,74370.21875,0.0,3105.1494140625,1.0,278.1499938964844,282.9478759765625,300.4253234863281,305.2644348144531,293.1499938964844,293.1499938964844,278.1499938964844,36140.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836068332195282,1.0,0.0,0.0,3.704722881317138,3.704749584197998,9.158086413663112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.4423828125,0.0,1687.1427001953125,1895.4371337890625,0.0,2805.004638671875,0.9323972463607788,1.0,0.0,3.0,1.0,0.0
18016800,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8276951313018799,0.4097939133644104,0.372044563293457,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9358058571815492,0.5903240442276001,0.5606293678283691,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8536853194236755,0.452957421541214,0.3191032111644745,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8464380502700806,0.4408562779426574,0.4207560122013092,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6864332556724548,0.2298908084630966,1.0552189350128174,284.9485778808594,284.95001220703125,303.0106201171875,297.4291381835937,299.1220092773437,297.186767578125,284.94854736328125,1.0,0.6301323175430298,0.4386529624462127,0.4386529624462127,1.0,1.0,-3.2755589485168457,1.083660364151001,2.1918985843658447,0.3400959074497223,0.9106431603431702,0.9106431603431702,0.0,197.38722229003903,176.0,74370.21875,0.0,3105.1494140625,1.0,278.1499938964844,282.9478759765625,300.4253234863281,305.2644348144531,293.1499938964844,293.1499938964844,278.1499938964844,36140.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836068332195282,1.0,0.0,0.0,3.704722881317138,3.704749584197998,9.158086413663112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.4423828125,0.0,1687.1427001953125,1895.4371337890625,0.0,2805.004638671875,0.9323972463607788,1.0,0.0,3.0,1.0,0.0
18016860,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8376984596252441,0.4095004498958587,0.3714023530483246,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9508060216903688,0.5918170809745789,0.5616371631622314,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653316497802734,0.4538046419620514,0.3193928003311157,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8575977683067322,0.4413705170154571,0.4208404123783111,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6956563591957092,0.2296608537435531,1.0522629022598269,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1225280761719,297.1871337890625,284.9482421875,1.0,0.6243019700050354,0.4375462830066681,0.4375462830066681,1.0,1.0,-3.2728939056396484,1.0798394680023191,2.193054437637329,0.3370279967784881,0.9093164801597596,0.9093164801597596,0.0,187.40261840820312,164.0,74272.0078125,0.0,3043.598876953125,1.0,278.1499938964844,282.9483947753906,300.4381408691406,305.27130126953125,293.1499938964844,293.1499938964844,278.1499938964844,36144.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353537917137146,1.0,0.0,0.0,3.6994125843048096,3.699439287185669,9.131851470556284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.97265625,0.0,1680.7122802734375,1895.4371337890625,0.0,2798.33837890625,0.9311926364898682,1.0,0.0,3.0,1.0,0.0
18016920,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8376984596252441,0.4095004498958587,0.3714023530483246,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9508060216903688,0.5918170809745789,0.5616371631622314,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653316497802734,0.4538046419620514,0.3193928003311157,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8575977683067322,0.4413705170154571,0.4208404123783111,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6956563591957092,0.2296608537435531,1.0522629022598269,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1225280761719,297.1871337890625,284.9482421875,1.0,0.6243019700050354,0.4375462830066681,0.4375462830066681,1.0,1.0,-3.2728939056396484,1.0798394680023191,2.193054437637329,0.3370279967784881,0.9093164801597596,0.9093164801597596,0.0,187.40261840820312,164.0,74272.0078125,0.0,3043.598876953125,1.0,278.1499938964844,282.9483947753906,300.4381408691406,305.27130126953125,293.1499938964844,293.1499938964844,278.1499938964844,36144.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353537917137146,1.0,0.0,0.0,3.6994125843048096,3.699439287185669,9.131851470556284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.97265625,0.0,1680.7122802734375,1895.4371337890625,0.0,2798.33837890625,0.9311926364898682,1.0,0.0,3.0,1.0,0.0
18016980,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500258922576904,0.4092424511909485,0.3707629740238189,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9674132466316224,0.5933013558387756,0.5626062154769897,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796287178993225,0.454700767993927,0.3196934163570404,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.871356189250946,0.4419113397598266,0.4209193885326385,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068204879760742,0.2294876277446746,1.0494189262390137,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1229248046875,297.1876220703125,284.9481201171875,1.0,0.6180011034011841,0.436439573764801,0.436439573764801,1.0,1.0,-3.270326375961304,1.0760518312454224,2.194274663925171,0.3339763581752777,0.9080012440681458,0.9080012440681458,0.0,176.58389282226562,152.0,74174.2890625,0.0,2977.701416015625,1.0,278.1499938964844,282.9490966796875,300.44989013671875,305.2771301269531,293.1499938964844,293.1499938964844,278.1499938964844,36146.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346862196922302,1.0,0.0,0.0,3.694014310836792,3.6940410137176514,9.105220328819996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.2744140625,0.0,1674.181884765625,1895.4371337890625,0.0,2792.111572265625,0.929967761039734,1.0,0.0,3.0,1.0,0.0
18017040,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500258922576904,0.4092424511909485,0.3707629740238189,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9674132466316224,0.5933013558387756,0.5626062154769897,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796287178993225,0.454700767993927,0.3196934163570404,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.871356189250946,0.4419113397598266,0.4209193885326385,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068204879760742,0.2294876277446746,1.0494189262390137,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1229248046875,297.1876220703125,284.9481201171875,1.0,0.6180011034011841,0.436439573764801,0.436439573764801,1.0,1.0,-3.270326375961304,1.0760518312454224,2.194274663925171,0.3339763581752777,0.9080012440681458,0.9080012440681458,0.0,176.58389282226562,152.0,74174.2890625,0.0,2977.701416015625,1.0,278.1499938964844,282.9490966796875,300.44989013671875,305.2771301269531,293.1499938964844,293.1499938964844,278.1499938964844,36146.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346862196922302,1.0,0.0,0.0,3.694014310836792,3.6940410137176514,9.105220328819996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.2744140625,0.0,1674.181884765625,1895.4371337890625,0.0,2792.111572265625,0.929967761039734,1.0,0.0,3.0,1.0,0.0
18017100,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8572147488594055,0.4091253876686096,0.3704463839530945,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9760131239891052,0.5940349698066711,0.5630750060081482,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8878577351570129,0.455166608095169,0.319850206375122,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8793148398399353,0.4421898126602173,0.4209584593772888,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7130301594734192,0.2294215261936187,1.0480519533157349,284.9481201171875,284.95001220703125,303.0511474609375,297.4585876464844,299.123046875,297.1878967285156,284.9480895996094,1.0,0.6147240400314331,0.4358862042427063,0.4358862042427063,1.0,1.0,-3.2691030502319336,1.0741784572601318,2.194924831390381,0.332457959651947,0.9073554873466492,0.9073554873466492,0.0,170.9529571533203,152.0,74125.65625,0.0,2943.681640625,1.0,278.1499938964844,282.949462890625,300.45526123046875,305.279541015625,293.1499938964844,293.1499938964844,278.1499938964844,36147.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343677520751953,1.0,0.0,0.0,3.691308259963989,3.6913347244262695,9.091884294321062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.7998046875,0.0,1670.90869140625,1895.4371337890625,0.0,2789.1416015625,0.9293532967567444,1.0,0.0,3.0,1.0,0.0
18017160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.86512291431427,0.4090136587619781,0.3701321482658386,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9845783114433287,0.5947626233100891,0.5635359287261963,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8967879414558411,0.4556403756141662,0.3200107216835022,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8879887461662292,0.442471444606781,0.420998066663742,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7193781137466431,0.2293645739555359,1.0467150211334229,284.9481811523437,284.95001220703125,303.05877685546875,297.4635009765625,299.1234741210937,297.1881408691406,284.9481811523437,1.0,0.6114022731781006,0.4354220628738403,0.4354220628738403,1.0,1.0,-3.267913579940796,1.0725306272506714,2.195382833480835,0.3311567008495331,0.906805455684662,0.906805455684662,0.0,165.2544403076172,140.0,74080.921875,0.0,2909.380615234375,1.0,278.1499938964844,282.94989013671875,300.46026611328125,305.28179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36143.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340693712234497,1.0,0.0,0.0,3.6887364387512207,3.688762903213501,9.079219580598874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.8603515625,0.0,1667.7742919921875,1895.4371337890625,0.0,2786.359130859375,0.9287675023078918,1.0,0.0,3.0,1.0,0.0
18017220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8823075890541077,0.4087792932987213,0.3695191442966461,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5966968536376953,0.5631202459335327,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9166691899299622,0.4565874636173248,0.3203508853912353,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9066205620765686,0.4430200159549713,0.421089231967926,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323457598686218,0.2292620092630386,1.0442070960998535,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.1251220703125,297.1905212402344,284.9462890625,1.0,0.604308009147644,0.434493750333786,0.434493750333786,1.0,1.0,-3.2610111236572266,1.0675766468048096,2.193434476852417,0.3279701769351959,0.9033617973327636,0.9033617973327636,0.0,154.1443328857422,128.0,73900.5703125,0.0,2835.756103515625,1.0,278.1499938964844,282.9501342773437,300.46875,305.280517578125,293.1499938964844,293.1499938964844,278.1499938964844,36226.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333962559700012,1.0,0.0,0.0,3.679619312286377,3.679645776748657,9.034395134221996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.4619140625,0.0,1657.4124755859375,1895.4371337890625,0.0,2780.083984375,0.9267413020133972,1.0,0.0,3.0,1.0,0.0
18017280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8823075890541077,0.4087792932987213,0.3695191442966461,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5966968536376953,0.5631202459335327,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9166691899299622,0.4565874636173248,0.3203508853912353,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9066205620765686,0.4430200159549713,0.421089231967926,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323457598686218,0.2292620092630386,1.0442070960998535,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.1251220703125,297.1905212402344,284.9462890625,1.0,0.604308009147644,0.434493750333786,0.434493750333786,1.0,1.0,-3.2610111236572266,1.0675766468048096,2.193434476852417,0.3279701769351959,0.9033617973327636,0.9033617973327636,0.0,154.1443328857422,128.0,73900.5703125,0.0,2835.756103515625,1.0,278.1499938964844,282.9501342773437,300.46875,305.280517578125,293.1499938964844,293.1499938964844,278.1499938964844,36226.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333962559700012,1.0,0.0,0.0,3.679619312286377,3.679645776748657,9.034395134221996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.4619140625,0.0,1657.4124755859375,1895.4371337890625,0.0,2780.083984375,0.9267413020133972,1.0,0.0,3.0,1.0,0.0
18017340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8954902291297913,0.408429354429245,0.368971973657608,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.6005182266235352,0.5390090942382812,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9331899881362916,0.4574348926544189,0.3207518458366394,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9222013354301452,0.4434636831283569,0.421255350112915,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7421510815620422,0.2290958017110824,1.0421921014785769,284.9339294433594,284.95001220703125,303.087890625,297.47900390625,299.1297607421875,297.2001647949219,284.9335021972656,1.0,0.5956066250801086,0.4335654377937317,0.4335654377937317,1.0,1.0,-3.232818603515625,1.054713487625122,2.178105115890503,0.3218782544136047,0.8882344961166382,0.8882344961166382,0.0,145.69342041015625,116.0,73287.578125,0.0,2728.0107421875,1.0,278.1499938964844,282.94659423828125,300.4732666015625,305.255859375,293.1499938964844,293.1499938964844,278.45001220703125,36853.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323253393173218,1.0,0.0,0.0,3.6516096591949454,3.651635885238648,8.897376915228961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.974609375,0.0,1628.65380859375,1895.4371337890625,0.0,2770.10302734375,0.920741856098175,1.0,0.0,3.0,1.0,0.0
18017400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8954902291297913,0.408429354429245,0.368971973657608,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.6005182266235352,0.5390090942382812,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9331899881362916,0.4574348926544189,0.3207518458366394,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9222013354301452,0.4434636831283569,0.421255350112915,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7421510815620422,0.2290958017110824,1.0421921014785769,284.9339294433594,284.95001220703125,303.087890625,297.47900390625,299.1297607421875,297.2001647949219,284.9335021972656,1.0,0.5956066250801086,0.4335654377937317,0.4335654377937317,1.0,1.0,-3.232818603515625,1.054713487625122,2.178105115890503,0.3218782544136047,0.8882344961166382,0.8882344961166382,0.0,145.69342041015625,116.0,73287.578125,0.0,2728.0107421875,1.0,278.1499938964844,282.94659423828125,300.4732666015625,305.255859375,293.1499938964844,293.1499938964844,278.45001220703125,36853.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323253393173218,1.0,0.0,0.0,3.6516096591949454,3.651635885238648,8.897376915228961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.974609375,0.0,1628.65380859375,1895.4371337890625,0.0,2770.10302734375,0.920741856098175,1.0,0.0,3.0,1.0,0.0
18017460,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9107977151870728,0.4086472690105438,0.3687557578086853,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6073979735374451,0.5133291482925415,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9512523412704468,0.4586957097053528,0.3213181793689728,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9401382207870485,0.4442712962627411,0.4216160476207733,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7534981966018677,0.2292208224534988,1.0409915447235107,285.0006103515625,284.95001220703125,303.1004333496094,297.4835510253906,299.1459045410156,297.2265319824219,284.9971923828125,1.0,0.5864582061767578,0.4328987598419189,0.4328987598419189,1.0,1.0,-3.201357126235962,1.0413203239440918,2.160036563873291,0.3156287968158722,0.9626685380935668,0.9626685380935668,0.0,137.1478729248047,116.0,72173.5859375,0.0,2617.705810546875,1.0,278.4403991699219,283.03955078125,300.4607849121094,305.1192321777344,293.1499938964844,293.1499938964844,278.45001220703125,33392.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258744478225708,1.0,0.0,0.0,3.753681182861328,3.753707885742188,9.40173606522876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.8828125,0.0,1726.3753662109375,1895.4371337890625,0.0,2710.075439453125,0.941223442554474,1.0,0.0,3.0,1.0,0.0
18017520,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9123961925506592,0.4086436033248901,0.3687502741813659,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.608095109462738,0.5109178423881531,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9529517889022828,0.4587870836257934,0.3213770389556885,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9418647885322572,0.4443274140357971,0.421658992767334,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7546355724334717,0.2292300313711166,1.0409375429153442,284.9939880371094,284.95001220703125,303.1015014648437,297.4838562011719,299.1474914550781,297.2291259765625,284.99078369140625,1.0,0.5856227278709412,0.4328407645225525,0.4328407645225525,1.0,1.0,-3.1985092163085938,1.0401155948638916,2.158393621444702,0.3150734603404999,0.9607713222503662,0.9607713222503662,0.0,136.3688507080078,134.0,72146.9609375,0.0,2607.791015625,1.0,278.44305419921875,283.0344543457031,300.4642639160156,305.12774658203125,293.1499938964844,293.1499938964844,278.1499938964844,33568.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258519172668457,1.0,0.0,0.0,3.758584499359131,3.7586112022399902,9.426314022675796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.927734375,0.0,1733.8287353515625,1895.4371337890625,0.0,2709.86572265625,0.942429542541504,1.0,0.0,3.0,1.0,0.0
