time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9138581156730652,0.4077710509300232,0.3681568205356598,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.615068256855011,0.5079331994056702,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9554221034049988,0.4592240750789642,0.321799099445343,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9441508650779724,0.4444201588630676,0.4218857586383819,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7559509873390198,0.2290638238191604,1.0404177904129028,284.9046630859375,284.95001220703125,303.1145324707031,297.4864807128906,299.16192626953125,297.2499084472656,284.90643310546875,1.0,0.5853257775306702,0.4321160912513733,0.4321160912513733,1.0,1.0,-3.194311618804932,1.0367579460144043,2.157553672790528,0.3121646046638489,0.870006799697876,0.870006799697876,0.0,135.35328674316406,152.0,72528.984375,0.0,2593.98046875,1.0,278.1571044921875,282.93280029296875,300.493896484375,305.2490539550781,293.1499938964844,293.1499938964844,278.45001220703125,38690.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305400609970093,1.0,0.0,0.0,3.6287457942962646,3.628772258758545,8.786307716945885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.6328125,0.0,1615.3355712890625,1895.4371337890625,0.0,2753.4736328125,0.917654037475586,1.0,0.0,3.0,1.0,0.0
18017640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9138581156730652,0.4077710509300232,0.3681568205356598,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.615068256855011,0.5079331994056702,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9554221034049988,0.4592240750789642,0.321799099445343,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9441508650779724,0.4444201588630676,0.4218857586383819,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7559509873390198,0.2290638238191604,1.0404177904129028,284.9046630859375,284.95001220703125,303.1145324707031,297.4864807128906,299.16192626953125,297.2499084472656,284.90643310546875,1.0,0.5853257775306702,0.4321160912513733,0.4321160912513733,1.0,1.0,-3.194311618804932,1.0367579460144043,2.157553672790528,0.3121646046638489,0.870006799697876,0.870006799697876,0.0,135.35328674316406,152.0,72528.984375,0.0,2593.98046875,1.0,278.1571044921875,282.93280029296875,300.493896484375,305.2490539550781,293.1499938964844,293.1499938964844,278.45001220703125,38690.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305400609970093,1.0,0.0,0.0,3.6287457942962646,3.628772258758545,8.786307716945885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.6328125,0.0,1615.3355712890625,1895.4371337890625,0.0,2753.4736328125,0.917654037475586,1.0,0.0,3.0,1.0,0.0
18017700,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.909941017627716,0.4078704714775085,0.3680354058742523,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.6176109313964844,0.5136289000511169,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.951933741569519,0.4599068462848663,0.3221357762813568,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9403697848320008,0.4448368847370147,0.422134131193161,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.753279447555542,0.2291680127382278,1.0406649112701416,285.02587890625,284.95001220703125,303.1208190917969,297.48687744140625,299.16766357421875,297.25689697265625,285.0279235839844,1.0,0.5876268744468689,0.4317537546157837,0.4317537546157837,1.0,1.0,-3.202000141143799,1.038696050643921,2.163304090499878,0.3122729659080505,0.9558523893356324,0.9558523893356324,0.0,137.22471618652344,152.0,71927.578125,0.0,2619.475341796875,1.0,278.4017333984375,283.0650329589844,300.4566955566406,305.0449523925781,293.1499938964844,293.1499938964844,278.45001220703125,33988.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253685832023621,1.0,0.0,0.0,3.682187557220459,3.68221378326416,9.047010962603964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.1259765625,0.0,1643.604736328125,1895.4371337890625,0.0,2705.375244140625,0.9274494051933287,1.0,0.0,3.0,1.0,0.0
18017760,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9047762751579284,0.4081053733825683,0.3683288693428039,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.6193556785583496,0.5221982598304749,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9468069672584534,0.4607175886631012,0.3227594494819641,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.93489807844162,0.4453754425048828,0.4227173626422882,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7495559453964233,0.2293464094400406,1.0418474674224854,285.0154113769531,284.95001220703125,303.1269836425781,297.48663330078125,299.17138671875,297.2601623535156,285.0145568847656,1.0,0.591282308101654,0.4314245581626892,0.4314245581626892,1.0,1.0,-3.2155191898345947,1.0428619384765625,2.172657251358032,0.313350647687912,0.9730361104011536,0.9730361104011536,0.0,140.162109375,170.0,72340.7734375,0.0,2662.6279296875,1.0,278.4429626464844,283.0511779785156,300.4727478027344,305.1302795410156,293.1499938964844,293.1499938964844,278.1499938964844,33139.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246312141418457,1.0,0.0,0.0,3.753196239471436,3.753222942352295,9.39930657750665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.3388671875,0.0,1723.822265625,1895.4371337890625,0.0,2698.52685546875,0.941200315952301,1.0,0.0,3.0,1.0,0.0
18017820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8891051411628723,0.4073308706283569,0.3682046830654144,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9990000128746032,0.6189454197883606,0.5492199659347534,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9295374751091005,0.4612613916397095,0.3235491812229156,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9173373579978944,0.4455420970916748,0.423399269580841,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7380193471908569,0.2291446775197982,1.043107032775879,284.9228515625,284.95001220703125,303.1387939453125,297.4841003417969,299.1626281738281,297.2418212890625,284.92486572265625,1.0,0.6014993786811829,0.4307661950588226,0.4307661950588226,1.0,1.0,-3.2511353492736816,1.0543293952941897,2.196805953979492,0.3168648779392242,0.8972653746604919,0.8972653746604919,0.0,149.4111785888672,173.0,73694.4296875,0.0,2786.304443359375,1.0,278.1568603515625,282.93017578125,300.50567626953125,305.3253173828125,293.1499938964844,293.1499938964844,278.45001220703125,37308.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322105407714844,1.0,0.0,0.0,3.689040184020996,3.689066886901856,9.080715130949102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.8056640625,0.0,1676.9512939453125,1895.4371337890625,0.0,2769.032958984375,0.930136263370514,1.0,0.0,3.0,1.0,0.0
18017880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8891051411628723,0.4073308706283569,0.3682046830654144,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9990000128746032,0.6189454197883606,0.5492199659347534,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9295374751091005,0.4612613916397095,0.3235491812229156,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9173373579978944,0.4455420970916748,0.423399269580841,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7380193471908569,0.2291446775197982,1.043107032775879,284.9228515625,284.95001220703125,303.1387939453125,297.4841003417969,299.1626281738281,297.2418212890625,284.92486572265625,1.0,0.6014993786811829,0.4307661950588226,0.4307661950588226,1.0,1.0,-3.2511353492736816,1.0543293952941897,2.196805953979492,0.3168648779392242,0.8972653746604919,0.8972653746604919,0.0,149.4111785888672,173.0,73694.4296875,0.0,2786.304443359375,1.0,278.1568603515625,282.93017578125,300.50567626953125,305.3253173828125,293.1499938964844,293.1499938964844,278.45001220703125,37308.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322105407714844,1.0,0.0,0.0,3.689040184020996,3.689066886901856,9.080715130949102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.8056640625,0.0,1676.9512939453125,1895.4371337890625,0.0,2769.032958984375,0.930136263370514,1.0,0.0,3.0,1.0,0.0
18017940,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8779131174087524,0.4075246155261993,0.3683595955371856,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.6167901754379272,0.5702272653579712,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9171489477157592,0.4626280069351196,0.324508786201477,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9052904844284058,0.4463651180267334,0.4242236614227295,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.729686975479126,0.2291542738676071,1.0439220666885376,285.0323791503906,284.95001220703125,303.1499938964844,297.4786682128906,299.1507568359375,297.22003173828125,285.0311279296875,1.0,0.6092170476913452,0.4301078021526336,0.4301078021526336,1.0,1.0,-3.2797234058380127,1.0631355047225952,2.216588020324707,0.3195631802082062,1.0,1.0,0.0,156.9371337890625,176.0,73599.7421875,0.0,2887.97802734375,1.0,278.443603515625,283.0459899902344,300.4757385253906,305.2196960449219,293.1499938964844,293.1499938964844,278.1499938964844,32910.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286803364753723,1.0,0.0,0.0,3.823690176010132,3.823717594146729,9.75570515038271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.9267578125,0.0,1811.1541748046875,1895.4371337890625,0.0,2736.164306640625,0.95697820186615,1.0,0.0,3.0,1.0,0.0
18018000,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8779131174087524,0.4075246155261993,0.3683595955371856,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.6167901754379272,0.5702272653579712,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9171489477157592,0.4626280069351196,0.324508786201477,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9052904844284058,0.4463651180267334,0.4242236614227295,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.729686975479126,0.2291542738676071,1.0439220666885376,285.0323791503906,284.95001220703125,303.1499938964844,297.4786682128906,299.1507568359375,297.22003173828125,285.0311279296875,1.0,0.6092170476913452,0.4301078021526336,0.4301078021526336,1.0,1.0,-3.2797234058380127,1.0631355047225952,2.216588020324707,0.3195631802082062,1.0,1.0,0.0,156.9371337890625,176.0,73599.7421875,0.0,2887.97802734375,1.0,278.443603515625,283.0459899902344,300.4757385253906,305.2196960449219,293.1499938964844,293.1499938964844,278.1499938964844,32910.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286803364753723,1.0,0.0,0.0,3.823690176010132,3.823717594146729,9.75570515038271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.9267578125,0.0,1811.1541748046875,1895.4371337890625,0.0,2736.164306640625,0.95697820186615,1.0,0.0,3.0,1.0,0.0
18018060,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8756616115570068,0.4104597568511963,0.3706841468811035,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.6182767748832703,0.5781888961791992,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9152508974075316,0.4670265316963196,0.3272608518600464,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9034392833709716,0.4505225121974945,0.4276423454284668,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.729749321937561,0.2332294285297393,1.058791160583496,284.9209899902344,284.95001220703125,303.1603088378906,297.4705505371094,299.1591186523437,297.2342529296875,284.9228515625,1.0,0.6164580583572388,0.4284521043300628,0.4284521043300628,1.0,1.0,-3.317379713058472,1.0727074146270752,2.2446722984313965,0.3206583857536316,0.9248697757720948,0.9248697757720948,0.0,161.00363159179688,179.0,75229.109375,0.0,2991.3818359375,1.0,278.1568603515625,282.90411376953125,300.4974975585937,305.41796875,293.1499938964844,293.1499938964844,278.1499938964844,36827.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372059464454651,1.0,0.0,0.0,3.786456346511841,3.7864840030670166,9.566633707436267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.62109375,0.0,1794.109375,1895.4371337890625,0.0,2815.62158203125,0.9516663551330566,1.0,0.0,3.0,1.0,0.0
18018120,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8756616115570068,0.4104597568511963,0.3706841468811035,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.6182767748832703,0.5781888961791992,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9152508974075316,0.4670265316963196,0.3272608518600464,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9034392833709716,0.4505225121974945,0.4276423454284668,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.729749321937561,0.2332294285297393,1.058791160583496,284.9209899902344,284.95001220703125,303.1603088378906,297.4705505371094,299.1591186523437,297.2342529296875,284.9228515625,1.0,0.6164580583572388,0.4284521043300628,0.4284521043300628,1.0,1.0,-3.317379713058472,1.0727074146270752,2.2446722984313965,0.3206583857536316,0.9248697757720948,0.9248697757720948,0.0,161.00363159179688,179.0,75229.109375,0.0,2991.3818359375,1.0,278.1568603515625,282.90411376953125,300.4974975585937,305.41796875,293.1499938964844,293.1499938964844,278.1499938964844,36827.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372059464454651,1.0,0.0,0.0,3.786456346511841,3.7864840030670166,9.566633707436267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.62109375,0.0,1794.109375,1895.4371337890625,0.0,2815.62158203125,0.9516663551330566,1.0,0.0,3.0,1.0,0.0
18018180,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8719136714935303,0.4117401540279388,0.3721194863319397,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9990000128746032,0.6191986203193665,0.5859149694442749,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.911778450012207,0.4697341620922088,0.3293953239917755,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9002388715744019,0.4529954493045807,0.4303235113620758,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.728721559047699,0.2356510162353515,1.0715680122375488,284.9540100097656,284.95001220703125,303.1694641113281,297.4602966308594,299.1589050292969,297.2376708984375,284.9548034667969,1.0,0.6230900287628174,0.4267963767051697,0.4267963767051697,1.0,1.0,-3.3496198654174805,1.0800753831863403,2.2695446014404297,0.321083515882492,0.940598487854004,0.940598487854004,0.0,165.43663024902344,182.0,75773.03125,0.0,3086.99658203125,1.0,278.1501159667969,282.9227294921875,300.471435546875,305.4020690917969,293.1499938964844,293.1499938964844,278.1499938964844,35790.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389203548431396,1.0,0.0,0.0,3.7941858768463135,3.794213533401489,9.605732884665483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.7900390625,0.0,1795.8837890625,1895.4371337890625,0.0,2831.629638671875,0.9526461362838744,1.0,0.0,3.0,1.0,0.0
18018240,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8719136714935303,0.4117401540279388,0.3721194863319397,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9990000128746032,0.6191986203193665,0.5859149694442749,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.911778450012207,0.4697341620922088,0.3293953239917755,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9002388715744019,0.4529954493045807,0.4303235113620758,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.728721559047699,0.2356510162353515,1.0715680122375488,284.9540100097656,284.95001220703125,303.1694641113281,297.4602966308594,299.1589050292969,297.2376708984375,284.9548034667969,1.0,0.6230900287628174,0.4267963767051697,0.4267963767051697,1.0,1.0,-3.3496198654174805,1.0800753831863403,2.2695446014404297,0.321083515882492,0.940598487854004,0.940598487854004,0.0,165.43663024902344,182.0,75773.03125,0.0,3086.99658203125,1.0,278.1501159667969,282.9227294921875,300.471435546875,305.4020690917969,293.1499938964844,293.1499938964844,278.1499938964844,35790.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389203548431396,1.0,0.0,0.0,3.7941858768463135,3.794213533401489,9.605732884665483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.7900390625,0.0,1795.8837890625,1895.4371337890625,0.0,2831.629638671875,0.9526461362838744,1.0,0.0,3.0,1.0,0.0
18018300,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8685846924781799,0.4121394157409668,0.3726293444633484,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9965619444847108,0.6195923089981079,0.5868664979934692,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9083603620529176,0.4707798957824707,0.3302530646324157,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8970543742179871,0.4539320766925812,0.4313784837722778,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7268393039703369,0.2364951819181442,1.076267957687378,284.9581298828125,284.95001220703125,303.1736145019531,297.45440673828125,299.156982421875,297.23760986328125,284.9583435058594,1.0,0.6258622407913208,0.4259685277938843,0.4259685277938843,1.0,1.0,-3.359367609024048,1.0813990831375122,2.277968406677246,0.320406973361969,0.9457319378852844,0.9457319378852844,0.0,168.2633819580078,182.0,75963.3203125,0.0,3124.75244140625,1.0,278.1500244140625,282.9224853515625,300.4642639160156,305.40789794921875,293.1499938964844,293.1499938964844,278.1499938964844,35577.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398166298866272,1.0,0.0,0.0,3.80439829826355,3.8044259548187256,9.657511554905795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.734375,0.0,1807.2578125,1895.4371337890625,0.0,2840.001953125,0.9547585248947144,1.0,0.0,3.0,1.0,0.0
18018360,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8652638792991638,0.4124260246753692,0.3730244040489197,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9936662316322328,0.6200805306434631,0.5873778462409973,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9050134420394896,0.4716885089874267,0.3309997618198395,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.893848717212677,0.4547367095947265,0.4322898089885711,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7248314023017883,0.2371794283390045,1.0801372528076172,284.9584045410156,284.95001220703125,303.177490234375,297.447998046875,299.15460205078125,297.2372436523437,284.9584350585937,1.0,0.6283278465270996,0.4251399338245392,0.4251399338245392,1.0,1.0,-3.36702847480774,1.081952691078186,2.285075664520264,0.3193359076976776,0.948715329170227,0.948715329170227,0.0,171.011474609375,185.0,76105.9921875,0.0,3157.697509765625,1.0,278.1500244140625,282.9198913574219,300.4571228027344,305.4115295410156,293.1499938964844,293.1499938964844,278.1499938964844,35528.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406749367713928,1.0,0.0,0.0,3.8137378692626953,3.813765525817871,9.704987178338342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.1552734375,0.0,1818.85009765625,1895.4371337890625,0.0,2848.02197265625,0.9568185210227966,1.0,0.0,3.0,1.0,0.0
18018420,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8593794703483582,0.4128023087978363,0.3735831081867218,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9884008169174194,0.6211303472518921,0.5885065197944641,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8993209004402161,0.4732671678066253,0.332276850938797,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8881716132164001,0.4561050534248352,0.4338227808475494,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7211019396781921,0.2382392585277557,1.086167335510254,284.9562683105469,284.95001220703125,303.1844482421875,297.4338073730469,299.148681640625,297.23553466796875,284.9562072753906,1.0,0.6326186060905457,0.4234827160835266,0.4234827160835266,1.0,1.0,-3.379694700241089,1.082059383392334,2.297635316848755,0.3167630732059479,0.9521183371543884,0.9521183371543884,0.0,175.97486877441406,188.0,76315.2578125,0.0,3214.781982421875,1.0,278.1499938964844,282.9134216308594,300.4414978027344,305.4117431640625,293.1499938964844,293.1499938964844,278.1499938964844,35578.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421820402145386,1.0,0.0,0.0,3.8294732570648193,3.829501152038574,9.785237580217654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.91796875,0.0,1839.5391845703125,1895.4371337890625,0.0,2862.10888671875,0.9604212641716005,1.0,0.0,3.0,1.0,0.0
18018480,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8593794703483582,0.4128023087978363,0.3735831081867218,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9884008169174194,0.6211303472518921,0.5885065197944641,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8993209004402161,0.4732671678066253,0.332276850938797,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8881716132164001,0.4561050534248352,0.4338227808475494,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7211019396781921,0.2382392585277557,1.086167335510254,284.9562683105469,284.95001220703125,303.1844482421875,297.4338073730469,299.148681640625,297.23553466796875,284.9562072753906,1.0,0.6326186060905457,0.4234827160835266,0.4234827160835266,1.0,1.0,-3.379694700241089,1.082059383392334,2.297635316848755,0.3167630732059479,0.9521183371543884,0.9521183371543884,0.0,175.97486877441406,188.0,76315.2578125,0.0,3214.781982421875,1.0,278.1499938964844,282.9134216308594,300.4414978027344,305.4117431640625,293.1499938964844,293.1499938964844,278.1499938964844,35578.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421820402145386,1.0,0.0,0.0,3.8294732570648193,3.829501152038574,9.785237580217654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.91796875,0.0,1839.5391845703125,1895.4371337890625,0.0,2862.10888671875,0.9604212641716005,1.0,0.0,3.0,1.0,0.0
18018540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8543944954872131,0.4130216240882873,0.3739503026008606,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837595224380492,0.6221486330032349,0.5896211266517639,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945569396018982,0.4746552407741546,0.3333765566349029,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8833829760551453,0.4572708010673523,0.4351063966751098,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177647948265076,0.2390221208333969,1.090644359588623,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1413879394531,297.232666015625,284.9534606933594,1.0,0.6362264752388,0.4218255281448364,0.4218255281448364,1.0,1.0,-3.389728307723999,1.0811702013015747,2.308558225631714,0.3137670755386352,0.9531648755073548,0.9531648755073548,0.0,180.3119354248047,191.0,76434.8984375,0.0,3262.644287109375,1.0,278.1499938964844,282.9075622558594,300.42413330078125,305.403564453125,293.1499938964844,293.1499938964844,278.1499938964844,35696.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843396782875061,1.0,0.0,0.0,3.840121746063232,3.8401498794555664,9.839731092142756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.330078125,0.0,1854.301513671875,1895.4371337890625,0.0,2873.46728515625,0.962927520275116,1.0,0.0,3.0,1.0,0.0
18018600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8543944954872131,0.4130216240882873,0.3739503026008606,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837595224380492,0.6221486330032349,0.5896211266517639,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945569396018982,0.4746552407741546,0.3333765566349029,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8833829760551453,0.4572708010673523,0.4351063966751098,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177647948265076,0.2390221208333969,1.090644359588623,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1413879394531,297.232666015625,284.9534606933594,1.0,0.6362264752388,0.4218255281448364,0.4218255281448364,1.0,1.0,-3.389728307723999,1.0811702013015747,2.308558225631714,0.3137670755386352,0.9531648755073548,0.9531648755073548,0.0,180.3119354248047,191.0,76434.8984375,0.0,3262.644287109375,1.0,278.1499938964844,282.9075622558594,300.42413330078125,305.403564453125,293.1499938964844,293.1499938964844,278.1499938964844,35696.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843396782875061,1.0,0.0,0.0,3.840121746063232,3.8401498794555664,9.839731092142756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.330078125,0.0,1854.301513671875,1895.4371337890625,0.0,2873.46728515625,0.962927520275116,1.0,0.0,3.0,1.0,0.0
18018660,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8500716090202332,0.413176566362381,0.3742328286170959,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9795505404472352,0.6231001615524292,0.5906636714935303,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8904619216918945,0.4759614169597626,0.3343966901302337,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8792557716369629,0.4583450555801391,0.4362725913524627,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147458791732788,0.239669844508171,1.0943418741226196,284.9521484375,284.95001220703125,303.19537353515625,297.4001159667969,299.1351318359375,297.2293395996094,284.9521484375,1.0,0.6394274830818176,0.4205646514892578,0.4205646514892578,1.0,1.0,-3.39840030670166,1.0808027982711792,2.3175976276397705,0.311590164899826,0.9539247751235962,0.9539247751235962,0.0,184.2267608642578,194.0,76518.6796875,0.0,3305.18798828125,1.0,278.1499938964844,282.903564453125,300.40557861328125,305.3909606933594,293.1499938964844,293.1499938964844,278.1499938964844,35785.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444526791572571,1.0,0.0,0.0,3.847465038299561,3.847493171691896,9.877400088953436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.1318359375,0.0,1864.5797119140625,1895.4371337890625,0.0,2883.343505859375,0.964669704437256,1.0,0.0,3.0,1.0,0.0
18018720,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8500716090202332,0.413176566362381,0.3742328286170959,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9795505404472352,0.6231001615524292,0.5906636714935303,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8904619216918945,0.4759614169597626,0.3343966901302337,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8792557716369629,0.4583450555801391,0.4362725913524627,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147458791732788,0.239669844508171,1.0943418741226196,284.9521484375,284.95001220703125,303.19537353515625,297.4001159667969,299.1351318359375,297.2293395996094,284.9521484375,1.0,0.6394274830818176,0.4205646514892578,0.4205646514892578,1.0,1.0,-3.39840030670166,1.0808027982711792,2.3175976276397705,0.311590164899826,0.9539247751235962,0.9539247751235962,0.0,184.2267608642578,194.0,76518.6796875,0.0,3305.18798828125,1.0,278.1499938964844,282.903564453125,300.40557861328125,305.3909606933594,293.1499938964844,293.1499938964844,278.1499938964844,35785.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444526791572571,1.0,0.0,0.0,3.847465038299561,3.847493171691896,9.877400088953436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.1318359375,0.0,1864.5797119140625,1895.4371337890625,0.0,2883.343505859375,0.964669704437256,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8462038040161133,0.4132957458496094,0.374470055103302,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9756203293800354,0.6239878535270691,0.5916387438774109,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8868263959884644,0.4772195518016815,0.3353725671768188,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8755848407745361,0.4593670964241028,0.4373737275600433,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119387984275818,0.2402427792549133,1.0976086854934692,284.9512634277344,284.95001220703125,303.1994323730469,297.380859375,299.12847900390625,297.225830078125,284.9512634277344,1.0,0.6423781514167786,0.4193037748336792,0.4193037748336792,1.0,1.0,-3.4062862396240234,1.080162525177002,2.326123714447021,0.3093154430389404,0.9544083476066588,0.9544083476066588,0.0,187.872314453125,197.0,76573.0703125,0.0,3344.55419921875,1.0,278.1499938964844,282.9003295898437,300.3858642578125,305.3752746582031,293.1499938964844,293.1499938964844,278.1499938964844,35851.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454389572143555,1.0,0.0,0.0,3.852793455123901,3.8528218269348153,9.904778153213556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.6640625,0.0,1872.0782470703125,1895.4371337890625,0.0,2892.571044921875,0.9659338593482972,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8462038040161133,0.4132957458496094,0.374470055103302,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9756203293800354,0.6239878535270691,0.5916387438774109,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8868263959884644,0.4772195518016815,0.3353725671768188,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8755848407745361,0.4593670964241028,0.4373737275600433,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119387984275818,0.2402427792549133,1.0976086854934692,284.9512634277344,284.95001220703125,303.1994323730469,297.380859375,299.12847900390625,297.225830078125,284.9512634277344,1.0,0.6423781514167786,0.4193037748336792,0.4193037748336792,1.0,1.0,-3.4062862396240234,1.080162525177002,2.326123714447021,0.3093154430389404,0.9544083476066588,0.9544083476066588,0.0,187.872314453125,197.0,76573.0703125,0.0,3344.55419921875,1.0,278.1499938964844,282.9003295898437,300.3858642578125,305.3752746582031,293.1499938964844,293.1499938964844,278.1499938964844,35851.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454389572143555,1.0,0.0,0.0,3.852793455123901,3.8528218269348153,9.904778153213556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.6640625,0.0,1872.0782470703125,1895.4371337890625,0.0,2892.571044921875,0.9659338593482972,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8444221615791321,0.4133408665657043,0.3745715320110321,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9737530946731568,0.6243911385536194,0.5920876860618591,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8851643800735474,0.4778283834457397,0.3358430862426758,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8739039301872253,0.459857314825058,0.4378997981548309,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7106071710586548,0.2405043840408325,1.099096655845642,284.95098876953125,284.95001220703125,303.2011413574219,297.3706970214844,299.1249694824219,297.2240295410156,284.95098876953125,1.0,0.6437617540359497,0.4186733365058899,0.4186733365058899,1.0,1.0,-3.4099364280700684,1.0797284841537476,2.3302078247070312,0.3081299066543579,0.9545478224754332,0.9545478224754332,0.0,189.5961151123047,197.0,76588.5234375,0.0,3363.047119140625,1.0,278.1499938964844,282.8989562988281,300.3754577636719,305.36602783203125,293.1499938964844,293.1499938964844,278.1499938964844,35876.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458942174911499,1.0,0.0,0.0,3.8546462059021,3.8546745777130127,9.914306247083005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.7529296875,0.0,1874.7056884765625,1895.4371337890625,0.0,2896.831298828125,0.9663748741149902,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8427088856697083,0.4133789241313934,0.3746652007102966,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9719197154045104,0.6247699856758118,0.5925124287605286,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8835709095001221,0.4784269630908966,0.3363052606582641,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8722918033599854,0.4603374302387237,0.4384145736694336,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7093030214309692,0.2407562732696533,1.100529670715332,284.9508056640625,284.95001220703125,303.20263671875,297.36016845703125,299.1215209960937,297.2222595214844,284.9508056640625,1.0,0.645107090473175,0.4180731177330017,0.4180731177330017,1.0,1.0,-3.413459062576294,1.0793218612670898,2.334137439727783,0.307000070810318,0.9546849727630616,0.9546849727630616,0.0,191.2813415527344,200.0,76600.0234375,0.0,3381.055419921875,1.0,278.1499938964844,282.89776611328125,300.3647766113281,305.356201171875,293.1499938964844,293.1499938964844,278.1499938964844,35896.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463404774665833,1.0,0.0,0.0,3.856189489364624,3.856217861175537,9.922246135829482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.07421875,0.0,1876.8896484375,1895.4371337890625,0.0,2901.0078125,0.9667420983314514,1.0,0.0,3.0,1.0,0.0
18019020,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.839451014995575,0.4134386479854584,0.3748333752155304,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9683207273483276,0.6254453659057617,0.5932815670967102,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8805431723594666,0.4795791208744049,0.3371976912021637,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.869236946105957,0.461272120475769,0.4394150376319885,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7067620754241943,0.2412308603525161,1.1032438278198242,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.1144714355469,297.2187805175781,284.9505310058594,1.0,0.6476967334747314,0.4168727397918701,0.4168727397918701,1.0,1.0,-3.420129537582397,1.0783685445785522,2.341760873794556,0.3046862483024597,0.9548333287239076,0.9548333287239076,0.0,194.5596466064453,203.0,76608.6875,0.0,3415.760498046875,1.0,278.1499938964844,282.89556884765625,300.3424987792969,305.3345947265625,293.1499938964844,293.1499938964844,278.1499938964844,35927.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472037315368652,1.0,0.0,0.0,3.858399629592896,3.8584280014038086,9.933622777680284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.0068359375,0.0,1880.037353515625,1895.4371337890625,0.0,2909.087158203125,0.9672689437866212,1.0,0.0,3.0,1.0,0.0
18019080,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.839451014995575,0.4134386479854584,0.3748333752155304,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9683207273483276,0.6254453659057617,0.5932815670967102,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8805431723594666,0.4795791208744049,0.3371976912021637,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.869236946105957,0.461272120475769,0.4394150376319885,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7067620754241943,0.2412308603525161,1.1032438278198242,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.1144714355469,297.2187805175781,284.9505310058594,1.0,0.6476967334747314,0.4168727397918701,0.4168727397918701,1.0,1.0,-3.420129537582397,1.0783685445785522,2.341760873794556,0.3046862483024597,0.9548333287239076,0.9548333287239076,0.0,194.5596466064453,203.0,76608.6875,0.0,3415.760498046875,1.0,278.1499938964844,282.89556884765625,300.3424987792969,305.3345947265625,293.1499938964844,293.1499938964844,278.1499938964844,35927.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472037315368652,1.0,0.0,0.0,3.858399629592896,3.8584280014038086,9.933622777680284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.0068359375,0.0,1880.037353515625,1895.4371337890625,0.0,2909.087158203125,0.9672689437866212,1.0,0.0,3.0,1.0,0.0
18019140,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363524079322815,0.413495659828186,0.3749940395355224,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647457003593444,0.6260177493095398,0.5939563512802124,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776422739028931,0.4806601405143738,0.3380437791347503,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663418889045715,0.4621962010860443,0.4403997957706451,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043081521987915,0.2416775971651077,1.105820894241333,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.107177734375,297.21533203125,284.9502258300781,1.0,0.6502002477645874,0.4156723320484161,0.4156723320484161,1.0,1.0,-3.4264354705810547,1.0772656202316284,2.3491697311401367,0.3023057579994201,0.9548050165176392,0.9548050165176392,0.0,197.7766876220703,206.0,76603.2421875,0.0,3449.380615234375,1.0,278.1499938964844,282.8935241699219,300.3192443847656,305.3110656738281,293.1499938964844,293.1499938964844,278.1499938964844,35953.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480663895606995,1.0,0.0,0.0,3.859780550003052,3.859809160232544,9.940736163116526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.2265625,0.0,1882.059326171875,1895.4371337890625,0.0,2917.163330078125,0.9676023721694946,1.0,0.0,3.0,1.0,0.0
18019200,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363524079322815,0.413495659828186,0.3749940395355224,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647457003593444,0.6260177493095398,0.5939563512802124,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776422739028931,0.4806601405143738,0.3380437791347503,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663418889045715,0.4621962010860443,0.4403997957706451,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043081521987915,0.2416775971651077,1.105820894241333,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.107177734375,297.21533203125,284.9502258300781,1.0,0.6502002477645874,0.4156723320484161,0.4156723320484161,1.0,1.0,-3.4264354705810547,1.0772656202316284,2.3491697311401367,0.3023057579994201,0.9548050165176392,0.9548050165176392,0.0,197.7766876220703,206.0,76603.2421875,0.0,3449.380615234375,1.0,278.1499938964844,282.8935241699219,300.3192443847656,305.3110656738281,293.1499938964844,293.1499938964844,278.1499938964844,35953.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480663895606995,1.0,0.0,0.0,3.859780550003052,3.859809160232544,9.940736163116526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.2265625,0.0,1882.059326171875,1895.4371337890625,0.0,2917.163330078125,0.9676023721694946,1.0,0.0,3.0,1.0,0.0
18019260,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8333835601806641,0.4135438799858093,0.3751464784145355,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9611778259277344,0.6264926791191101,0.5945353507995605,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8748390674591064,0.4816711843013763,0.3388393819332123,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8635802865028381,0.4631049633026123,0.4413692355155945,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7019262313842773,0.2420949190855026,1.1082581281661987,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.0997009277344,297.2120056152344,284.9499206542969,1.0,0.6526250839233398,0.4144781529903412,0.4144781529903412,1.0,1.0,-3.432370662689209,1.0760283470153809,2.356342315673828,0.2998753488063812,0.95456063747406,0.95456063747406,0.0,200.94590759277344,209.0,76582.7734375,0.0,3481.958984375,1.0,278.1499938964844,282.8916015625,300.2948303222656,305.2853698730469,293.1499938964844,293.1499938964844,278.1499938964844,35976.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848907470703125,1.0,0.0,0.0,3.860293388366699,3.860321760177612,9.9433771083568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.5185546875,0.0,1882.91748046875,1895.4371337890625,0.0,2925.03857421875,0.9677351117134094,1.0,0.0,3.0,1.0,0.0
18019320,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8333835601806641,0.4135438799858093,0.3751464784145355,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9611778259277344,0.6264926791191101,0.5945353507995605,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8748390674591064,0.4816711843013763,0.3388393819332123,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8635802865028381,0.4631049633026123,0.4413692355155945,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7019262313842773,0.2420949190855026,1.1082581281661987,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.0997009277344,297.2120056152344,284.9499206542969,1.0,0.6526250839233398,0.4144781529903412,0.4144781529903412,1.0,1.0,-3.432370662689209,1.0760283470153809,2.356342315673828,0.2998753488063812,0.95456063747406,0.95456063747406,0.0,200.94590759277344,209.0,76582.7734375,0.0,3481.958984375,1.0,278.1499938964844,282.8916015625,300.2948303222656,305.2853698730469,293.1499938964844,293.1499938964844,278.1499938964844,35976.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848907470703125,1.0,0.0,0.0,3.860293388366699,3.860321760177612,9.9433771083568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.5185546875,0.0,1882.91748046875,1895.4371337890625,0.0,2925.03857421875,0.9677351117134094,1.0,0.0,3.0,1.0,0.0
18019380,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8305113315582275,0.4135743677616119,0.3752844035625458,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.957614243030548,0.6269026398658752,0.5950474143028259,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8721216320991516,0.4826374650001526,0.3396004140377044,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8609218597412109,0.4639899432659149,0.4423175752162933,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.699600100517273,0.242485910654068,1.1105732917785645,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.0920715332031,297.2088317871094,284.9496459960937,1.0,0.6549881100654602,0.4132839441299438,0.4132839441299438,1.0,1.0,-3.437993288040161,1.0746623277664185,2.363330841064453,0.2973863482475281,0.9541126489639282,0.9541126489639282,0.0,204.0860595703125,212.0,76548.8359375,0.0,3513.7314453125,1.0,278.1499938964844,282.88983154296875,300.2695007324219,305.2578125,293.1499938964844,293.1499938964844,278.1499938964844,35998.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497371077537537,1.0,0.0,0.0,3.860036373138428,3.860064744949341,9.942052656697342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.240234375,0.0,1882.750244140625,1895.4371337890625,0.0,2932.808349609375,0.9676908254623412,1.0,0.0,3.0,1.0,0.0
