time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019440,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8305113315582275,0.4135743677616119,0.3752844035625458,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.957614243030548,0.6269026398658752,0.5950474143028259,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8721216320991516,0.4826374650001526,0.3396004140377044,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8609218597412109,0.4639899432659149,0.4423175752162933,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.699600100517273,0.242485910654068,1.1105732917785645,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.0920715332031,297.2088317871094,284.9496459960937,1.0,0.6549881100654602,0.4132839441299438,0.4132839441299438,1.0,1.0,-3.437993288040161,1.0746623277664185,2.363330841064453,0.2973863482475281,0.9541126489639282,0.9541126489639282,0.0,204.0860595703125,212.0,76548.8359375,0.0,3513.7314453125,1.0,278.1499938964844,282.88983154296875,300.2695007324219,305.2578125,293.1499938964844,293.1499938964844,278.1499938964844,35998.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497371077537537,1.0,0.0,0.0,3.860036373138428,3.860064744949341,9.942052656697342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.240234375,0.0,1882.750244140625,1895.4371337890625,0.0,2932.808349609375,0.9676908254623412,1.0,0.0,3.0,1.0,0.0
18019500,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8291051983833313,0.4135824739933014,0.3753471672534942,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9558354020118712,0.6270891427993774,0.595284640789032,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8707937002182007,0.4831084609031677,0.3399716019630432,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.859626054763794,0.4644227921962738,0.4427829384803772,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6984553933143616,0.242672249674797,1.1116888523101809,284.949462890625,284.95001220703125,303.2074584960937,297.2524719238281,299.0882263183594,297.2073059082031,284.9494934082031,1.0,0.6561501622200012,0.4126868546009063,0.4126868546009063,1.0,1.0,-3.440701961517334,1.0739362239837646,2.3667657375335693,0.2961217761039734,0.9538166522979736,0.9538166522979736,0.0,205.64840698242188,212.0,76527.1953125,0.0,3529.36474609375,1.0,278.1499938964844,282.8889465332031,300.25653076171875,305.243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36008.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501476645469666,1.0,0.0,0.0,3.859641551971436,3.8596699237823486,9.940018799170502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.2158203125,0.0,1882.3131103515625,1895.4371337890625,0.0,2936.654052734375,0.96760755777359,1.0,0.0,3.0,1.0,0.0
18019560,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.827717125415802,0.413585752248764,0.3754056096076965,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9540597796440125,0.6272644996643066,0.5955104231834412,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8694862127304077,0.4835727512836456,0.3403374552726745,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8583512902259827,0.4648488759994507,0.4432420134544372,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6973223090171814,0.242852434515953,1.1127761602401731,284.9493713378906,284.95001220703125,303.2071533203125,297.23931884765625,299.0845031738281,297.2058410644531,284.9493713378906,1.0,0.6572995781898499,0.4121260941028595,0.4121260941028595,1.0,1.0,-3.4433438777923584,1.0732786655426023,2.370065450668335,0.2949402630329132,0.9535174369812012,0.9535174369812012,0.0,207.2058258056641,215.0,76504.0703125,0.0,3544.83251953125,1.0,278.1499938964844,282.8881530761719,300.2433776855469,305.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,36017.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505551815032959,1.0,0.0,0.0,3.859119892120361,3.8591482639312735,9.93733237919514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.8701171875,0.0,1881.6968994140625,1895.4371337890625,0.0,2940.47119140625,0.967494547367096,1.0,0.0,3.0,1.0,0.0
18019620,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249884247779846,0.4135755896568298,0.3755074143409729,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.950520157814026,0.6275827884674072,0.5959293246269226,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669309616088867,0.4844830632209778,0.3410549759864807,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558593988418579,0.465677410364151,0.4441379308700561,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6950870156288147,0.2431920915842056,1.1148560047149658,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0769958496094,297.2030334472656,284.9491577148437,1.0,0.6595592498779297,0.4110045433044433,0.4110045433044433,1.0,1.0,-3.448414087295532,1.071888089179993,2.37652587890625,0.2925490140914917,0.952788233757019,0.952788233757019,0.0,210.30587768554688,218.0,76448.78125,0.0,3575.2333984375,1.0,278.1499938964844,282.8866271972656,300.2164306640625,305.1979675292969,293.1499938964844,293.1499938964844,278.1499938964844,36033.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513514995574951,1.0,0.0,0.0,3.857582092285156,3.857610464096069,9.92941409094783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.51171875,0.0,1879.80322265625,1895.4371337890625,0.0,2947.93115234375,0.9671542644500732,1.0,0.0,3.0,1.0,0.0
18019680,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249884247779846,0.4135755896568298,0.3755074143409729,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.950520157814026,0.6275827884674072,0.5959293246269226,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669309616088867,0.4844830632209778,0.3410549759864807,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558593988418579,0.465677410364151,0.4441379308700561,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6950870156288147,0.2431920915842056,1.1148560047149658,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0769958496094,297.2030334472656,284.9491577148437,1.0,0.6595592498779297,0.4110045433044433,0.4110045433044433,1.0,1.0,-3.448414087295532,1.071888089179993,2.37652587890625,0.2925490140914917,0.952788233757019,0.952788233757019,0.0,210.30587768554688,218.0,76448.78125,0.0,3575.2333984375,1.0,278.1499938964844,282.8866271972656,300.2164306640625,305.1979675292969,293.1499938964844,293.1499938964844,278.1499938964844,36033.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513514995574951,1.0,0.0,0.0,3.857582092285156,3.857610464096069,9.92941409094783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.51171875,0.0,1879.80322265625,1895.4371337890625,0.0,2947.93115234375,0.9671542644500732,1.0,0.0,3.0,1.0,0.0
18019740,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223126530647278,0.4135481715202331,0.3755936026573181,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.947001039981842,0.6278724074363708,0.5963195562362671,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644528985023499,0.4853805601596832,0.3417621850967407,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534380793571472,0.4664806723594665,0.4450100362300873,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6928918361663818,0.2435100376605987,1.116837501525879,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.0694580078125,297.20037841796875,284.9489440917969,1.0,0.6617799401283264,0.4098829925060272,0.4098829925060272,1.0,1.0,-3.453269720077514,1.070407152175903,2.382862567901612,0.2901139855384826,0.951907217502594,0.951907217502594,0.0,213.3954162597656,221.0,76383.8046875,0.0,3605.142333984375,1.0,278.1499938964844,282.8851318359375,300.18896484375,305.1660461425781,293.1499938964844,293.1499938964844,278.1499938964844,36049.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852138340473175,1.0,0.0,0.0,3.8555009365081774,3.855529308319092,9.918703653966077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.3818359375,0.0,1877.193603515625,1895.4371337890625,0.0,2955.302978515625,0.9666892886161804,1.0,0.0,3.0,1.0,0.0
18019800,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223126530647278,0.4135481715202331,0.3755936026573181,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.947001039981842,0.6278724074363708,0.5963195562362671,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644528985023499,0.4853805601596832,0.3417621850967407,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534380793571472,0.4664806723594665,0.4450100362300873,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6928918361663818,0.2435100376605987,1.116837501525879,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.0694580078125,297.20037841796875,284.9489440917969,1.0,0.6617799401283264,0.4098829925060272,0.4098829925060272,1.0,1.0,-3.453269720077514,1.070407152175903,2.382862567901612,0.2901139855384826,0.951907217502594,0.951907217502594,0.0,213.3954162597656,221.0,76383.8046875,0.0,3605.142333984375,1.0,278.1499938964844,282.8851318359375,300.18896484375,305.1660461425781,293.1499938964844,293.1499938964844,278.1499938964844,36049.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852138340473175,1.0,0.0,0.0,3.8555009365081774,3.855529308319092,9.918703653966077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.3818359375,0.0,1877.193603515625,1895.4371337890625,0.0,2955.302978515625,0.9666892886161804,1.0,0.0,3.0,1.0,0.0
18019860,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196815848350525,0.4135042130947113,0.375664621591568,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435114860534668,0.6281384825706482,0.5966860055923462,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620529770851135,0.4862721562385559,0.3424639105796814,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510839939117432,0.4672586619853973,0.4458580315113067,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907354593276978,0.2438060790300369,1.118719458580017,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.061767578125,297.1979064941406,284.9486999511719,1.0,0.6639640927314758,0.4087455570697784,0.4087455570697784,1.0,1.0,-3.457924127578736,1.068796992301941,2.389127016067505,0.2875924110412597,0.9508621692657472,0.9508621692657472,0.0,216.4743194580078,224.0,76308.5078125,0.0,3634.58056640625,1.0,278.1499938964844,282.8837280273437,300.1609802246094,305.1329345703125,293.1499938964844,293.1499938964844,278.1499938964844,36065.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529047966003418,1.0,0.0,0.0,3.852839946746826,3.8528683185577393,9.905016895572771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.396484375,0.0,1873.8255615234373,1895.4371337890625,0.0,2962.485107421875,0.966091811656952,1.0,0.0,3.0,1.0,0.0
18019920,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196815848350525,0.4135042130947113,0.375664621591568,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435114860534668,0.6281384825706482,0.5966860055923462,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620529770851135,0.4862721562385559,0.3424639105796814,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510839939117432,0.4672586619853973,0.4458580315113067,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907354593276978,0.2438060790300369,1.118719458580017,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.061767578125,297.1979064941406,284.9486999511719,1.0,0.6639640927314758,0.4087455570697784,0.4087455570697784,1.0,1.0,-3.457924127578736,1.068796992301941,2.389127016067505,0.2875924110412597,0.9508621692657472,0.9508621692657472,0.0,216.4743194580078,224.0,76308.5078125,0.0,3634.58056640625,1.0,278.1499938964844,282.8837280273437,300.1609802246094,305.1329345703125,293.1499938964844,293.1499938964844,278.1499938964844,36065.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529047966003418,1.0,0.0,0.0,3.852839946746826,3.8528683185577393,9.905016895572771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.396484375,0.0,1873.8255615234373,1895.4371337890625,0.0,2962.485107421875,0.966091811656952,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170865178108215,0.4134453535079956,0.3757219314575195,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.940059244632721,0.6283861398696899,0.5970339179039001,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.859731137752533,0.4871649742126465,0.3431652188301086,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8487932682037354,0.4680126011371612,0.4466829895973205,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886162161827087,0.2440808564424514,1.1205047369003296,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.05401611328125,297.19561767578125,284.948486328125,1.0,0.6661147475242615,0.4076081216335296,0.4076081216335296,1.0,1.0,-3.462394952774048,1.0671064853668213,2.3952887058258057,0.285028725862503,0.9497012495994568,0.9497012495994568,0.0,219.5439910888672,227.0,76224.6171875,0.0,3663.593017578125,1.0,278.1499938964844,282.8824157714844,300.1326599121094,305.09881591796875,293.1499938964844,293.1499938964844,278.1499938964844,36079.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536491990089417,1.0,0.0,0.0,3.849660634994507,3.84968900680542,9.888676686387043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.90234375,0.0,1869.7711181640625,1895.4371337890625,0.0,2969.461181640625,0.9653752446174622,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170865178108215,0.4134453535079956,0.3757219314575195,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.940059244632721,0.6283861398696899,0.5970339179039001,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.859731137752533,0.4871649742126465,0.3431652188301086,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8487932682037354,0.4680126011371612,0.4466829895973205,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886162161827087,0.2440808564424514,1.1205047369003296,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.05401611328125,297.19561767578125,284.948486328125,1.0,0.6661147475242615,0.4076081216335296,0.4076081216335296,1.0,1.0,-3.462394952774048,1.0671064853668213,2.3952887058258057,0.285028725862503,0.9497012495994568,0.9497012495994568,0.0,219.5439910888672,227.0,76224.6171875,0.0,3663.593017578125,1.0,278.1499938964844,282.8824157714844,300.1326599121094,305.09881591796875,293.1499938964844,293.1499938964844,278.1499938964844,36079.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536491990089417,1.0,0.0,0.0,3.849660634994507,3.84968900680542,9.888676686387043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.90234375,0.0,1869.7711181640625,1895.4371337890625,0.0,2969.461181640625,0.9653752446174622,1.0,0.0,3.0,1.0,0.0
18020100,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8157996535301208,0.4134119749069214,0.3757469356060028,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9383490681648254,0.6285058856010437,0.5972036123275757,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8585984110832214,0.4876134991645813,0.3435170352458954,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.84767085313797,0.468382865190506,0.4470890760421753,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6875710487365723,0.2442121803760528,1.1213700771331787,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.0501403808594,297.19451904296875,284.9483947753906,1.0,0.6671807169914246,0.4070394039154053,0.4070394039154053,1.0,1.0,-3.46458101272583,1.0662384033203125,2.3983423709869385,0.2837343215942383,0.9490939378738404,0.9490939378738404,0.0,221.07736206054688,227.0,76180.4765625,0.0,3677.997802734375,1.0,278.1499938964844,282.8818054199219,300.118408203125,305.0815124511719,293.1499938964844,293.1499938964844,278.1499938964844,36085.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540169596672058,1.0,0.0,0.0,3.847936630249024,3.847964763641357,9.879821618596909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.7880859375,0.0,1867.5662841796875,1895.4371337890625,0.0,2972.908203125,0.9649859070777892,1.0,0.0,3.0,1.0,0.0
18020160,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8145194053649902,0.4133762419223785,0.375769704580307,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9366518259048462,0.6286231279373169,0.5973707437515259,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8574849963188171,0.4880640506744385,0.3438699245452881,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8465640544891357,0.468748927116394,0.4474910497665405,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865361332893372,0.244339570403099,1.1222171783447266,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,299.04644775390625,297.1934509277344,284.9483642578125,1.0,0.6682406663894653,0.4065152704715729,0.4065152704715729,1.0,1.0,-3.466736316680908,1.0654765367507937,2.401259660720825,0.2825515568256378,0.948522686958313,0.948522686958313,0.0,222.60891723632807,230.0,76136.890625,0.0,3692.33251953125,1.0,278.1499938964844,282.8812255859375,300.1040954589844,305.06414794921875,293.1499938964844,293.1499938964844,278.1499938964844,36090.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854381799697876,1.0,0.0,0.0,3.846189022064209,3.846217155456543,9.870849453363917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.755859375,0.0,1865.317138671875,1895.4371337890625,0.0,2976.327392578125,0.9645903706550598,1.0,0.0,3.0,1.0,0.0
18020220,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119739890098572,0.4132952392101288,0.3758062720298767,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333009123802184,0.6288498640060425,0.5976967215538025,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553200364112854,0.4889779984951019,0.3445836007595062,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8443945646286011,0.4694634675979614,0.4482779800891876,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6844930052757263,0.2445777058601379,1.1238353252410889,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0390930175781,297.1914367675781,284.9483337402344,1.0,0.6703372001647949,0.4054669737815857,0.4054669737815857,1.0,1.0,-3.470925092697144,1.0639159679412842,2.40700912475586,0.280173122882843,0.947346329689026,0.947346329689026,0.0,225.66336059570312,233.0,76045.859375,0.0,3720.701416015625,1.0,278.1499938964844,282.880126953125,300.0754089355469,305.0290832519531,293.1499938964844,293.1499938964844,278.1499938964844,36097.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550946712493896,1.0,0.0,0.0,3.842485427856445,3.8425137996673584,9.851848972175503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.1103515625,0.0,1860.536376953125,1895.4371337890625,0.0,2983.009765625,0.9637499451637268,1.0,0.0,3.0,1.0,0.0
18020280,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119739890098572,0.4132952392101288,0.3758062720298767,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333009123802184,0.6288498640060425,0.5976967215538025,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553200364112854,0.4889779984951019,0.3445836007595062,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8443945646286011,0.4694634675979614,0.4482779800891876,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6844930052757263,0.2445777058601379,1.1238353252410889,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0390930175781,297.1914367675781,284.9483337402344,1.0,0.6703372001647949,0.4054669737815857,0.4054669737815857,1.0,1.0,-3.470925092697144,1.0639159679412842,2.40700912475586,0.280173122882843,0.947346329689026,0.947346329689026,0.0,225.66336059570312,233.0,76045.859375,0.0,3720.701416015625,1.0,278.1499938964844,282.880126953125,300.0754089355469,305.0290832519531,293.1499938964844,293.1499938964844,278.1499938964844,36097.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550946712493896,1.0,0.0,0.0,3.842485427856445,3.8425137996673584,9.851848972175503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.1103515625,0.0,1860.536376953125,1895.4371337890625,0.0,2983.009765625,0.9637499451637268,1.0,0.0,3.0,1.0,0.0
18020340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094398379325867,0.4132042527198791,0.3758336007595062,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300112128257751,0.6290704607963562,0.5980162024497986,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532338738441467,0.4899132847785949,0.3453111350536346,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422802090644836,0.4701586365699768,0.4490463435649872,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.682485044002533,0.2447970062494278,1.1253681182861328,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.03173828125,297.1896057128906,284.9482421875,1.0,0.6724089980125427,0.4044186770915985,0.4044186770915985,1.0,1.0,-3.4749860763549805,1.0622992515563965,2.412686824798584,0.2777628302574157,0.9461117386817932,0.9461117386817932,0.0,228.711181640625,236.0,75950.375,0.0,3748.781494140625,1.0,278.1499938964844,282.8790588378906,300.0467529296875,304.9937438964844,293.1499938964844,293.1499938964844,278.1499938964844,36103.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557891249656677,1.0,0.0,0.0,3.838531494140625,3.838559865951538,9.831584293351623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.8037109375,0.0,1855.4329833984373,1895.4371337890625,0.0,2989.51953125,0.9628517031669616,1.0,0.0,3.0,1.0,0.0
18020400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094398379325867,0.4132042527198791,0.3758336007595062,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300112128257751,0.6290704607963562,0.5980162024497986,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532338738441467,0.4899132847785949,0.3453111350536346,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422802090644836,0.4701586365699768,0.4490463435649872,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.682485044002533,0.2447970062494278,1.1253681182861328,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.03173828125,297.1896057128906,284.9482421875,1.0,0.6724089980125427,0.4044186770915985,0.4044186770915985,1.0,1.0,-3.4749860763549805,1.0622992515563965,2.412686824798584,0.2777628302574157,0.9461117386817932,0.9461117386817932,0.0,228.711181640625,236.0,75950.375,0.0,3748.781494140625,1.0,278.1499938964844,282.8790588378906,300.0467529296875,304.9937438964844,293.1499938964844,293.1499938964844,278.1499938964844,36103.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557891249656677,1.0,0.0,0.0,3.838531494140625,3.838559865951538,9.831584293351623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.8037109375,0.0,1855.4329833984373,1895.4371337890625,0.0,2989.51953125,0.9628517031669616,1.0,0.0,3.0,1.0,0.0
18020460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.806908130645752,0.413106232881546,0.3758544623851776,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.926788866519928,0.6292887330055237,0.598332941532135,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512219190597534,0.4908700287342071,0.3460527658462524,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402190804481506,0.4708394110202789,0.449800968170166,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805139183998108,0.2450018227100372,1.1268353462219238,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0243530273437,297.1879272460937,284.9481811523437,1.0,0.6744623184204102,0.4033564627170563,0.4033564627170563,1.0,1.0,-3.478956460952759,1.0606002807617188,2.41835618019104,0.2752860784530639,0.9448255896568298,0.9448255896568298,0.0,231.75564575195312,239.0,75851.2421875,0.0,3776.681884765625,1.0,278.1499938964844,282.8780212402344,300.0181884765625,304.9582214355469,293.1499938964844,293.1499938964844,278.1499938964844,36109.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564627170562744,1.0,0.0,0.0,3.834368705749512,3.8343968391418457,9.810271421883954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.0009765625,0.0,1850.0675048828125,1895.4371337890625,0.0,2995.834716796875,0.9619056582450868,1.0,0.0,3.0,1.0,0.0
18020520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.806908130645752,0.413106232881546,0.3758544623851776,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.926788866519928,0.6292887330055237,0.598332941532135,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512219190597534,0.4908700287342071,0.3460527658462524,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402190804481506,0.4708394110202789,0.449800968170166,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805139183998108,0.2450018227100372,1.1268353462219238,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0243530273437,297.1879272460937,284.9481811523437,1.0,0.6744623184204102,0.4033564627170563,0.4033564627170563,1.0,1.0,-3.478956460952759,1.0606002807617188,2.41835618019104,0.2752860784530639,0.9448255896568298,0.9448255896568298,0.0,231.75564575195312,239.0,75851.2421875,0.0,3776.681884765625,1.0,278.1499938964844,282.8780212402344,300.0181884765625,304.9582214355469,293.1499938964844,293.1499938964844,278.1499938964844,36109.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564627170562744,1.0,0.0,0.0,3.834368705749512,3.8343968391418457,9.810271421883954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.0009765625,0.0,1850.0675048828125,1895.4371337890625,0.0,2995.834716796875,0.9619056582450868,1.0,0.0,3.0,1.0,0.0
18020580,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.804374635219574,0.4129914343357086,0.3758615553379059,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236559867858888,0.6295284032821655,0.5986655354499817,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493033051490784,0.4918880760669708,0.3468318879604339,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382068276405334,0.4714952111244201,0.4505334198474884,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6785817742347717,0.2451921552419662,1.128236174583435,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0169982910156,297.1864013671875,284.9481201171875,1.0,0.676500141620636,0.402294248342514,0.402294248342514,1.0,1.0,-3.482868194580078,1.0588680505752563,2.424000263214112,0.2727833092212677,0.9435240626335144,0.9435240626335144,0.0,234.79360961914065,227.0,75749.6953125,0.0,3804.45849609375,1.0,278.1499938964844,282.87701416015625,299.9898681640625,304.9227600097656,293.1499938964844,293.1499938964844,278.1499938964844,36115.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571131825447083,1.0,0.0,0.0,3.830048322677612,3.8300764560699454,9.788176384972758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.9501953125,0.0,1844.500244140625,1895.4371337890625,0.0,3001.933349609375,0.9609232544898988,1.0,0.0,3.0,1.0,0.0
18020640,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.804374635219574,0.4129914343357086,0.3758615553379059,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236559867858888,0.6295284032821655,0.5986655354499817,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493033051490784,0.4918880760669708,0.3468318879604339,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382068276405334,0.4714952111244201,0.4505334198474884,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6785817742347717,0.2451921552419662,1.128236174583435,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0169982910156,297.1864013671875,284.9481201171875,1.0,0.676500141620636,0.402294248342514,0.402294248342514,1.0,1.0,-3.482868194580078,1.0588680505752563,2.424000263214112,0.2727833092212677,0.9435240626335144,0.9435240626335144,0.0,234.79360961914065,227.0,75749.6953125,0.0,3804.45849609375,1.0,278.1499938964844,282.87701416015625,299.9898681640625,304.9227600097656,293.1499938964844,293.1499938964844,278.1499938964844,36115.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571131825447083,1.0,0.0,0.0,3.830048322677612,3.8300764560699454,9.788176384972758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.9501953125,0.0,1844.500244140625,1895.4371337890625,0.0,3001.933349609375,0.9609232544898988,1.0,0.0,3.0,1.0,0.0
18020700,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8056097626686096,0.4129406213760376,0.3757590651512146,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9254003167152404,0.6296477913856506,0.5987170934677124,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.850848376750946,0.492398053407669,0.3471376001834869,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8396101593971252,0.4718261659145355,0.450786143541336,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.679763674736023,0.2452899515628814,1.1283965110778809,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,299.01324462890625,297.1856689453125,284.94732666015625,1.0,0.6756159067153931,0.4017631113529205,0.4017631113529205,1.0,1.0,-3.483673095703125,1.0575971603393557,2.426075935363769,0.2714231610298157,0.942253828048706,0.942253828048706,0.0,233.36013793945312,227.0,75680.9140625,0.0,3797.941650390625,1.0,278.1499938964844,282.8760681152344,299.9756774902344,304.9043884277344,293.1499938964844,293.1499938964844,278.1499938964844,36137.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857414960861206,1.0,0.0,0.0,3.8273909091949454,3.82741904258728,9.774598765943665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.1357421875,0.0,1841.2362060546875,1895.4371337890625,0.0,3004.763427734375,0.9603236317634584,1.0,0.0,3.0,1.0,0.0
18020760,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8080400824546814,0.4128995537757873,0.3756119906902313,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9287695288658142,0.6297876834869385,0.5987271070480347,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8536431789398193,0.4929450452327728,0.3474220335483551,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8421981930732727,0.4721598327159881,0.4509858787059784,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6820014715194702,0.2453975528478622,1.1283262968063354,284.9465637207031,284.95001220703125,303.1786193847656,296.9586181640625,299.0096130371094,297.1851501464844,284.946533203125,1.0,0.6741517186164856,0.4012366831302643,0.4012366831302643,1.0,1.0,-3.4840071201324463,1.0561760663986206,2.427830934524536,0.2699839174747467,0.9406388998031616,0.9406388998031616,0.0,230.53384399414065,215.0,75599.265625,0.0,3781.96826171875,1.0,278.1499938964844,282.8753356933594,299.9615173339844,304.885009765625,293.1499938964844,293.1499938964844,278.1499938964844,36175.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576819896697998,1.0,0.0,0.0,3.823796510696411,3.823824644088745,9.75624857346702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.9130859375,0.0,1836.876953125,1895.4371337890625,0.0,3007.26708984375,0.9595260620117188,1.0,0.0,3.0,1.0,0.0
18020820,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148659467697144,0.41284841299057,0.3752616047859192,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384356141090392,0.6301379203796387,0.5987219214439392,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616266846656799,0.4941603541374206,0.3480062782764435,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496040105819702,0.4728396832942962,0.4513086676597595,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884347796440125,0.245647594332695,1.1279172897338867,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0026550292969,297.18463134765625,284.9457092285156,1.0,0.6700735092163086,0.4001838266849518,0.4001838266849518,1.0,1.0,-3.4841792583465576,1.0531609058380127,2.431018352508545,0.2670269906520843,0.937402069568634,0.937402069568634,0.0,222.66897583007807,203.0,75420.1328125,0.0,3735.6279296875,1.0,278.1499938964844,282.8748474121094,299.9335021972656,304.84503173828125,293.1499938964844,293.1499938964844,278.1499938964844,36233.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581140637397766,1.0,0.0,0.0,3.81509017944336,3.815118074417114,9.71186977949401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.1142578125,0.0,1826.0997314453125,1895.4371337890625,0.0,3011.318603515625,0.9575831294059752,1.0,0.0,3.0,1.0,0.0
18020880,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148659467697144,0.41284841299057,0.3752616047859192,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384356141090392,0.6301379203796387,0.5987219214439392,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616266846656799,0.4941603541374206,0.3480062782764435,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496040105819702,0.4728396832942962,0.4513086676597595,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884347796440125,0.245647594332695,1.1279172897338867,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0026550292969,297.18463134765625,284.9457092285156,1.0,0.6700735092163086,0.4001838266849518,0.4001838266849518,1.0,1.0,-3.4841792583465576,1.0531609058380127,2.431018352508545,0.2670269906520843,0.937402069568634,0.937402069568634,0.0,222.66897583007807,203.0,75420.1328125,0.0,3735.6279296875,1.0,278.1499938964844,282.8748474121094,299.9335021972656,304.84503173828125,293.1499938964844,293.1499938964844,278.1499938964844,36233.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581140637397766,1.0,0.0,0.0,3.81509017944336,3.815118074417114,9.71186977949401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.1142578125,0.0,1826.0997314453125,1895.4371337890625,0.0,3011.318603515625,0.9575831294059752,1.0,0.0,3.0,1.0,0.0
18020940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.823698103427887,0.4128475189208984,0.3748833835124969,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9509741067886353,0.6305633783340454,0.5987177491188049,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723607063293457,0.4955094158649444,0.3486340939998626,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595851063728333,0.4735479652881622,0.4515805244445801,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.697014570236206,0.2459448128938675,1.1273654699325562,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.99615478515625,297.184814453125,284.9456787109375,1.0,0.6650120615959167,0.3991309702396393,0.3991309702396393,1.0,1.0,-3.4841384887695312,1.0500668287277222,2.434071779251098,0.2640247941017151,0.9344618916511536,0.9344618916511536,0.0,212.89578247070312,191.0,75234.4140625,0.0,3677.407470703125,1.0,278.1499938964844,282.8751220703125,299.9062805175781,304.8050231933594,293.1499938964844,293.1499938964844,278.1499938964844,36259.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584493398666382,1.0,0.0,0.0,3.8054394721984863,3.805467367172241,9.662799129728228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.73828125,0.0,1813.9075927734373,1895.4371337890625,0.0,3014.462646484375,0.955405294895172,1.0,0.0,3.0,1.0,0.0
18021000,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.823698103427887,0.4128475189208984,0.3748833835124969,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9509741067886353,0.6305633783340454,0.5987177491188049,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723607063293457,0.4955094158649444,0.3486340939998626,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595851063728333,0.4735479652881622,0.4515805244445801,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.697014570236206,0.2459448128938675,1.1273654699325562,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.99615478515625,297.184814453125,284.9456787109375,1.0,0.6650120615959167,0.3991309702396393,0.3991309702396393,1.0,1.0,-3.4841384887695312,1.0500668287277222,2.434071779251098,0.2640247941017151,0.9344618916511536,0.9344618916511536,0.0,212.89578247070312,191.0,75234.4140625,0.0,3677.407470703125,1.0,278.1499938964844,282.8751220703125,299.9062805175781,304.8050231933594,293.1499938964844,293.1499938964844,278.1499938964844,36259.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584493398666382,1.0,0.0,0.0,3.8054394721984863,3.805467367172241,9.662799129728228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.73828125,0.0,1813.9075927734373,1895.4371337890625,0.0,3014.462646484375,0.955405294895172,1.0,0.0,3.0,1.0,0.0
18021060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343067765235901,0.4128935933113098,0.3745097219944,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652209281921388,0.6310442090034485,0.5987290143966675,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855259418487549,0.4969671964645386,0.349311351776123,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719062805175781,0.4742866158485412,0.4518402218818664,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073520421981812,0.246282011270523,1.1268084049224854,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9906005859375,297.1854553222656,284.9460754394531,1.0,0.6594194173812866,0.3982060253620147,0.3982060253620147,1.0,1.0,-3.484159708023072,1.0473512411117554,2.4368083477020264,0.2613781094551086,0.9320499300956726,0.9320499300956726,0.0,202.08995056152344,179.0,75058.8828125,0.0,3613.1943359375,1.0,278.1499938964844,282.8757629394531,299.8800354003906,304.7664489746094,293.1499938964844,293.1499938964844,278.1499938964844,36256.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858740508556366,1.0,0.0,0.0,3.796035528182984,3.796063184738159,9.615100680093749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.5634765625,0.0,1801.864501953125,1895.4371337890625,0.0,3017.193115234375,0.9532631039619446,1.0,0.0,3.0,1.0,0.0
18021120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343067765235901,0.4128935933113098,0.3745097219944,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652209281921388,0.6310442090034485,0.5987290143966675,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855259418487549,0.4969671964645386,0.349311351776123,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719062805175781,0.4742866158485412,0.4518402218818664,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073520421981812,0.246282011270523,1.1268084049224854,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9906005859375,297.1854553222656,284.9460754394531,1.0,0.6594194173812866,0.3982060253620147,0.3982060253620147,1.0,1.0,-3.484159708023072,1.0473512411117554,2.4368083477020264,0.2613781094551086,0.9320499300956726,0.9320499300956726,0.0,202.08995056152344,179.0,75058.8828125,0.0,3613.1943359375,1.0,278.1499938964844,282.8757629394531,299.8800354003906,304.7664489746094,293.1499938964844,293.1499938964844,278.1499938964844,36256.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858740508556366,1.0,0.0,0.0,3.796035528182984,3.796063184738159,9.615100680093749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.5634765625,0.0,1801.864501953125,1895.4371337890625,0.0,3017.193115234375,0.9532631039619446,1.0,0.0,3.0,1.0,0.0
18021180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469094634056091,0.41297647356987,0.3741505742073059,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9801998138427734,0.6315668225288391,0.5987606048583984,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010252356529236,0.4985211491584778,0.3500414192676544,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8865611553192139,0.475049614906311,0.4521026015281677,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187606692314148,0.2466485053300857,1.126291275024414,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9853515625,297.1864318847656,284.94647216796875,1.0,0.6535468697547913,0.3972810804843902,0.3972810804843902,1.0,1.0,-3.484338998794556,1.044697880744934,2.439641237258911,0.2587493360042572,0.9299285411834716,0.9299285411834716,0.0,190.745361328125,167.0,74893.3046875,0.0,3546.154296875,1.0,278.1499938964844,282.87628173828125,299.8548278808594,304.7296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36244.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590205907821655,1.0,0.0,0.0,3.7872474193573,3.787275075912476,9.570632073518937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.54296875,0.0,1790.5850830078125,1895.4371337890625,0.0,3019.8193359375,0.9512531757354736,1.0,0.0,3.0,1.0,0.0
18021240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469094634056091,0.41297647356987,0.3741505742073059,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9801998138427734,0.6315668225288391,0.5987606048583984,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010252356529236,0.4985211491584778,0.3500414192676544,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8865611553192139,0.475049614906311,0.4521026015281677,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187606692314148,0.2466485053300857,1.126291275024414,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9853515625,297.1864318847656,284.94647216796875,1.0,0.6535468697547913,0.3972810804843902,0.3972810804843902,1.0,1.0,-3.484338998794556,1.044697880744934,2.439641237258911,0.2587493360042572,0.9299285411834716,0.9299285411834716,0.0,190.745361328125,167.0,74893.3046875,0.0,3546.154296875,1.0,278.1499938964844,282.87628173828125,299.8548278808594,304.7296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36244.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590205907821655,1.0,0.0,0.0,3.7872474193573,3.787275075912476,9.570632073518937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.54296875,0.0,1790.5850830078125,1895.4371337890625,0.0,3019.8193359375,0.9512531757354736,1.0,0.0,3.0,1.0,0.0
