time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021300,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8540783524513245,0.413027822971344,0.3739765286445617,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9876846075057985,0.6318399310112,0.5987839102745056,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9099209308624268,0.4993281960487366,0.3504246473312378,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8947784304618835,0.4754375219345093,0.4522361755371094,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7247291803359985,0.2468389719724655,1.1260486841201782,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,298.9827575683594,297.1869812011719,284.9466247558594,1.0,0.6505542993545532,0.396818608045578,0.396818608045578,1.0,1.0,-3.484485387802124,1.0433889627456665,2.441096544265747,0.2574374079704284,0.9289320707321168,0.9289320707321168,0.0,184.9731292724609,167.0,74813.625,0.0,3512.17626953125,1.0,278.1499938964844,282.8764953613281,299.8425598144531,304.7117614746094,293.1499938964844,293.1499938964844,278.1499938964844,36237.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591535091400146,1.0,0.0,0.0,3.783052921295166,3.783080339431762,9.54944425757276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.6962890625,0.0,1785.2120361328125,1895.4371337890625,0.0,3021.066162109375,0.950292944908142,1.0,0.0,3.0,1.0,0.0
18021360,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.861894428730011,0.4130825698375702,0.3738045990467071,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9950275421142578,0.6321167349815369,0.5988097786903381,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9201114773750304,0.5001455545425415,0.3508141338825226,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9035986065864564,0.4758277535438537,0.4523708522319793,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7310253977775574,0.2470318078994751,1.1258124113082886,284.94683837890625,284.95001220703125,303.1576843261719,296.8291320800781,298.98046875,297.1875915527344,284.9468688964844,1.0,0.6475419402122498,0.3964053690433502,0.3964053690433502,1.0,1.0,-3.4846560955047607,1.0422228574752808,2.4424331188201904,0.2562611103057861,0.9280237555503844,0.9280237555503844,0.0,179.175048828125,155.0,74737.359375,0.0,3478.09619140625,1.0,278.1499938964844,282.8767395019531,299.8304748535156,304.6941833496094,293.1499938964844,293.1499938964844,278.1499938964844,36228.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592736721038818,1.0,0.0,0.0,3.7789885997772217,3.7790162563323975,9.528937425784534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.4677734375,0.0,1779.995849609375,1895.4371337890625,0.0,3022.193359375,0.9493614435195924,1.0,0.0,3.0,1.0,0.0
18021420,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.874823272228241,0.4131088554859161,0.373534232378006,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6339331865310669,0.5842864513397217,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9373055696487428,0.5017276406288147,0.3516738712787628,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191261529922484,0.4765292406082153,0.4527183175086975,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7413287162780762,0.2473544180393219,1.1257461309432983,284.9374084472656,284.95001220703125,303.1537475585937,296.8060607910156,298.9751892089844,297.18951416015625,284.936767578125,1.0,0.6403188109397888,0.3955788612365722,0.3955788612365722,1.0,1.0,-3.4682631492614746,1.0341640710830688,2.434099197387696,0.2523066401481628,0.9167982339859008,0.9167982339859008,0.0,169.81044006347656,143.0,74288.5859375,0.0,3383.611328125,1.0,278.1499938964844,282.871826171875,299.8058166503906,304.6473999023437,293.1499938964844,293.1499938964844,278.1499938964844,36576.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592506647109985,1.0,0.0,0.0,3.760582685470581,3.7606101036071777,9.436340064894466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.9970703125,0.0,1759.5135498046875,1895.4371337890625,0.0,3021.9775390625,0.945305347442627,1.0,0.0,3.0,1.0,0.0
18021480,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.874823272228241,0.4131088554859161,0.373534232378006,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6339331865310669,0.5842864513397217,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9373055696487428,0.5017276406288147,0.3516738712787628,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191261529922484,0.4765292406082153,0.4527183175086975,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7413287162780762,0.2473544180393219,1.1257461309432983,284.9374084472656,284.95001220703125,303.1537475585937,296.8060607910156,298.9751892089844,297.18951416015625,284.936767578125,1.0,0.6403188109397888,0.3955788612365722,0.3955788612365722,1.0,1.0,-3.4682631492614746,1.0341640710830688,2.434099197387696,0.2523066401481628,0.9167982339859008,0.9167982339859008,0.0,169.81044006347656,143.0,74288.5859375,0.0,3383.611328125,1.0,278.1499938964844,282.871826171875,299.8058166503906,304.6473999023437,293.1499938964844,293.1499938964844,278.1499938964844,36576.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592506647109985,1.0,0.0,0.0,3.760582685470581,3.7606101036071777,9.436340064894466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.9970703125,0.0,1759.5135498046875,1895.4371337890625,0.0,3021.9775390625,0.945305347442627,1.0,0.0,3.0,1.0,0.0
18021540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8877657651901245,0.4130577147006988,0.3732124269008636,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9990000128746032,0.6392499208450317,0.5591444373130798,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.953743815422058,0.5032668709754944,0.3525192737579345,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9352098107337952,0.4771527945995331,0.4530152678489685,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7516982555389404,0.247613713145256,1.1255264282226562,284.9284973144531,284.95001220703125,303.1499938964844,296.7842102050781,298.97332763671875,297.1976013183594,284.92822265625,1.0,0.631510853767395,0.3947523832321167,0.3947523832321167,1.0,1.0,-3.438753843307495,1.021650314331055,2.4171032905578613,0.246485635638237,0.8985872268676758,0.8985872268676758,0.0,160.79034423828125,146.0,73439.828125,0.0,3261.70849609375,1.0,278.1499938964844,282.873046875,299.77886962890625,304.57012939453125,293.1499938964844,293.1499938964844,278.1499938964844,37204.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581385612487793,1.0,0.0,0.0,3.716001749038696,3.716028928756714,9.213934504259668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.5556640625,0.0,1709.024658203125,1895.4371337890625,0.0,3011.54833984375,0.9356419444084167,1.0,0.0,3.0,1.0,0.0
18021600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8877657651901245,0.4130577147006988,0.3732124269008636,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9990000128746032,0.6392499208450317,0.5591444373130798,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.953743815422058,0.5032668709754944,0.3525192737579345,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9352098107337952,0.4771527945995331,0.4530152678489685,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7516982555389404,0.247613713145256,1.1255264282226562,284.9284973144531,284.95001220703125,303.1499938964844,296.7842102050781,298.97332763671875,297.1976013183594,284.92822265625,1.0,0.631510853767395,0.3947523832321167,0.3947523832321167,1.0,1.0,-3.438753843307495,1.021650314331055,2.4171032905578613,0.246485635638237,0.8985872268676758,0.8985872268676758,0.0,160.79034423828125,146.0,73439.828125,0.0,3261.70849609375,1.0,278.1499938964844,282.873046875,299.77886962890625,304.57012939453125,293.1499938964844,293.1499938964844,278.1499938964844,37204.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581385612487793,1.0,0.0,0.0,3.716001749038696,3.716028928756714,9.213934504259668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.5556640625,0.0,1709.024658203125,1895.4371337890625,0.0,3011.54833984375,0.9356419444084167,1.0,0.0,3.0,1.0,0.0
18021660,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8959199786186218,0.4131219685077667,0.3730733692646026,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9990000128746032,0.6464067101478577,0.5442399978637695,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.963815987110138,0.504962682723999,0.3535332083702087,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9452879428863524,0.4778719544410705,0.4534884393215179,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7584371566772461,0.2479402273893356,1.126049280166626,284.9366760253906,284.95001220703125,303.14569091796875,296.7637939453125,298.9818115234375,297.217041015625,284.93701171875,1.0,0.6270495653152466,0.3942382931709289,0.3942382931709289,1.0,1.0,-3.423053503036499,1.0147716999053955,2.4082818031311035,0.2428235113620758,0.8919762969017029,0.8919762969017029,0.0,155.66839599609375,164.0,72781.21875,0.0,3195.787109375,1.0,278.1499938964844,282.8862609863281,299.755126953125,304.4957275390625,293.1499938964844,293.1499938964844,278.45001220703125,37098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856304407119751,1.0,0.0,0.0,3.67206072807312,3.6720871925354,8.997316740533279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.3779296875,0.0,1654.899658203125,1895.4371337890625,0.0,2994.3505859375,0.925741970539093,1.0,0.0,3.0,1.0,0.0
18021720,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8959199786186218,0.4131219685077667,0.3730733692646026,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9990000128746032,0.6464067101478577,0.5442399978637695,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.963815987110138,0.504962682723999,0.3535332083702087,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9452879428863524,0.4778719544410705,0.4534884393215179,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7584371566772461,0.2479402273893356,1.126049280166626,284.9366760253906,284.95001220703125,303.14569091796875,296.7637939453125,298.9818115234375,297.217041015625,284.93701171875,1.0,0.6270495653152466,0.3942382931709289,0.3942382931709289,1.0,1.0,-3.423053503036499,1.0147716999053955,2.4082818031311035,0.2428235113620758,0.8919762969017029,0.8919762969017029,0.0,155.66839599609375,164.0,72781.21875,0.0,3195.787109375,1.0,278.1499938964844,282.8862609863281,299.755126953125,304.4957275390625,293.1499938964844,293.1499938964844,278.45001220703125,37098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856304407119751,1.0,0.0,0.0,3.67206072807312,3.6720871925354,8.997316740533279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.3779296875,0.0,1654.899658203125,1895.4371337890625,0.0,2994.3505859375,0.925741970539093,1.0,0.0,3.0,1.0,0.0
18021780,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.893872857093811,0.4139344692230224,0.3736887574195862,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.6526128053665161,0.5487799048423767,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9625874757766724,0.5074413418769836,0.3551549315452575,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9432512521743774,0.4792355895042419,0.4546650648117065,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.757062554359436,0.2486942261457443,1.1291630268096924,285.02880859375,284.95001220703125,303.1400146484375,296.7448425292969,298.9948425292969,297.240234375,285.0273742675781,1.0,0.6304487586021423,0.3937242031097412,0.3937242031097412,1.0,1.0,-3.436321258544922,1.0178323984146118,2.4184887409210205,0.2424388527870178,0.9970234036445618,0.9970234036445618,0.0,157.56365966796875,182.0,72328.28125,0.0,3237.26171875,1.0,278.4432983398437,282.9931640625,299.7294311523437,304.3799133300781,293.1499938964844,293.1499938964844,278.1499938964844,32825.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505632281303406,1.0,0.0,0.0,3.801505565643311,3.801532745361328,9.642831173550803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.1240234375,0.0,1782.1129150390625,1895.4371337890625,0.0,2940.54638671875,0.9519753456115724,1.0,0.0,3.0,1.0,0.0
18021840,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.893872857093811,0.4139344692230224,0.3736887574195862,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.6526128053665161,0.5487799048423767,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9625874757766724,0.5074413418769836,0.3551549315452575,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9432512521743774,0.4792355895042419,0.4546650648117065,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.757062554359436,0.2486942261457443,1.1291630268096924,285.02880859375,284.95001220703125,303.1400146484375,296.7448425292969,298.9948425292969,297.240234375,285.0273742675781,1.0,0.6304487586021423,0.3937242031097412,0.3937242031097412,1.0,1.0,-3.436321258544922,1.0178323984146118,2.4184887409210205,0.2424388527870178,0.9970234036445618,0.9970234036445618,0.0,157.56365966796875,182.0,72328.28125,0.0,3237.26171875,1.0,278.4432983398437,282.9931640625,299.7294311523437,304.3799133300781,293.1499938964844,293.1499938964844,278.1499938964844,32825.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505632281303406,1.0,0.0,0.0,3.801505565643311,3.801532745361328,9.642831173550803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.1240234375,0.0,1782.1129150390625,1895.4371337890625,0.0,2940.54638671875,0.9519753456115724,1.0,0.0,3.0,1.0,0.0
18021900,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8894261121749878,0.4137877821922302,0.3739481568336487,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6538756489753723,0.557200014591217,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9582500457763672,0.5081881284713745,0.3559566736221313,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9382578730583192,0.4795140027999878,0.4552651345729828,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7537294626235962,0.2488671392202377,1.1310313940048218,284.89453125,284.95001220703125,303.1366577148437,296.73590087890625,298.9941711425781,297.2410888671875,284.8919372558594,1.0,0.634194016456604,0.3934671580791473,0.3934671580791473,1.0,1.0,-3.4506866931915283,1.0219837427139282,2.4287030696868896,0.2433161288499832,0.91174578666687,0.91174578666687,0.0,160.69879150390625,182.0,73605.890625,0.0,3288.84033203125,1.0,278.19415283203125,282.836669921875,299.76812744140625,304.6194152832031,293.1499938964844,293.1499938964844,278.1499938964844,36127.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564433455467224,1.0,0.0,0.0,3.795442819595337,3.7954704761505127,9.61209821070952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.40234375,0.0,1800.1038818359375,1895.4371337890625,0.0,2995.653076171875,0.9513899087905884,1.0,0.0,3.0,1.0,0.0
18021960,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8827162981033325,0.4134461581707001,0.3737944960594177,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.653852641582489,0.5694384574890137,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9512754082679749,0.5087529420852661,0.3564634323120117,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9306005835533142,0.4795997738838196,0.455520898103714,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7486957907676697,0.2488951981067657,1.1320219039916992,284.9162292480469,284.95001220703125,303.13299560546875,296.7273254394531,298.9877624511719,297.2348022460937,284.918212890625,1.0,0.6388907432556152,0.3930218517780304,0.3930218517780304,1.0,1.0,-3.4673240184783936,1.0263800621032717,2.440943956375122,0.2439416795969009,0.910030722618103,0.910030722618103,0.0,165.13760375976562,185.0,73681.9609375,0.0,3353.8623046875,1.0,278.15655517578125,282.8533020019531,299.75054931640625,304.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,37251.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585107922554016,1.0,0.0,0.0,3.7481207847595215,3.748148202896118,9.373903253617756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.4375,0.0,1749.127197265625,1895.4371337890625,0.0,3015.0390625,0.9433114528656006,1.0,0.0,3.0,1.0,0.0
18022020,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.87381511926651,0.4133234918117523,0.373748630285263,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6523438692092896,0.5866201519966125,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9419577717781068,0.5104303359985352,0.3576739430427551,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9203883409500122,0.480145663022995,0.4561436474323272,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7420116662979126,0.2490438520908355,1.133570671081543,284.9472351074219,284.95001220703125,303.1247253417969,296.71124267578125,298.9720153808594,297.2197265625,284.94805908203125,1.0,0.6453224420547485,0.3921312093734741,0.3921312093734741,1.0,1.0,-3.492020606994629,1.0321263074874878,2.459894180297852,0.2444040328264236,0.919958472251892,0.919958472251892,0.0,171.5901641845703,188.0,73950.796875,0.0,3450.62939453125,1.0,278.1499938964844,282.8746032714844,299.7180480957031,304.5213928222656,293.1499938964844,293.1499938964844,278.1499938964844,36224.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594325184822083,1.0,0.0,0.0,3.740152597427368,3.740179538726807,9.33408841774508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.9267578125,0.0,1731.328857421875,1895.4371337890625,0.0,3023.68310546875,0.9406344890594482,1.0,0.0,3.0,1.0,0.0
18022080,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.87381511926651,0.4133234918117523,0.373748630285263,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6523438692092896,0.5866201519966125,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9419577717781068,0.5104303359985352,0.3576739430427551,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9203883409500122,0.480145663022995,0.4561436474323272,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7420116662979126,0.2490438520908355,1.133570671081543,284.9472351074219,284.95001220703125,303.1247253417969,296.71124267578125,298.9720153808594,297.2197265625,284.94805908203125,1.0,0.6453224420547485,0.3921312093734741,0.3921312093734741,1.0,1.0,-3.492020606994629,1.0321263074874878,2.459894180297852,0.2444040328264236,0.919958472251892,0.919958472251892,0.0,171.5901641845703,188.0,73950.796875,0.0,3450.62939453125,1.0,278.1499938964844,282.8746032714844,299.7180480957031,304.5213928222656,293.1499938964844,293.1499938964844,278.1499938964844,36224.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594325184822083,1.0,0.0,0.0,3.740152597427368,3.740179538726807,9.33408841774508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.9267578125,0.0,1731.328857421875,1895.4371337890625,0.0,3023.68310546875,0.9406344890594482,1.0,0.0,3.0,1.0,0.0
18022140,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8673915266990662,0.4133641421794891,0.373927354812622,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9990000128746032,0.650283694267273,0.599931538105011,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352906942367554,0.5123227834701538,0.3590830564498901,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9131253361701964,0.4808318614959717,0.4569341242313385,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7371569871902466,0.2492221742868423,1.135137677192688,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9573974609375,297.2071838378906,284.95904541015625,1.0,0.6507369875907898,0.3912405669689178,0.3912405669689178,1.0,1.0,-3.512780904769897,1.0365058183670044,2.4762749671936035,0.2442208677530288,0.9305201172828674,0.9305201172828674,0.0,176.77212524414062,191.0,74270.84375,0.0,3531.529296875,1.0,278.1499938964844,282.8798217773437,299.7024841308594,304.5223999023437,293.1499938964844,293.1499938964844,278.1499938964844,35656.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605742454528809,1.0,0.0,0.0,3.753046989440918,3.753074169158936,9.39855965498282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.62890625,0.0,1743.002197265625,1895.4371337890625,0.0,3034.390625,0.9431085586547852,1.0,0.0,3.0,1.0,0.0
18022200,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8673915266990662,0.4133641421794891,0.373927354812622,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9990000128746032,0.650283694267273,0.599931538105011,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352906942367554,0.5123227834701538,0.3590830564498901,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9131253361701964,0.4808318614959717,0.4569341242313385,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7371569871902466,0.2492221742868423,1.135137677192688,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9573974609375,297.2071838378906,284.95904541015625,1.0,0.6507369875907898,0.3912405669689178,0.3912405669689178,1.0,1.0,-3.512780904769897,1.0365058183670044,2.4762749671936035,0.2442208677530288,0.9305201172828674,0.9305201172828674,0.0,176.77212524414062,191.0,74270.84375,0.0,3531.529296875,1.0,278.1499938964844,282.8798217773437,299.7024841308594,304.5223999023437,293.1499938964844,293.1499938964844,278.1499938964844,35656.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605742454528809,1.0,0.0,0.0,3.753046989440918,3.753074169158936,9.39855965498282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.62890625,0.0,1743.002197265625,1895.4371337890625,0.0,3034.390625,0.9431085586547852,1.0,0.0,3.0,1.0,0.0
18022260,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8621373772621155,0.4133285284042358,0.3740508556365967,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.6478731036186218,0.6110303401947021,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9300209283828736,0.5142946243286133,0.3605393171310425,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.907414972782135,0.4814638197422027,0.4576855599880218,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7332116365432739,0.2493834793567657,1.1365517377853394,284.95953369140625,284.95001220703125,303.1043701171875,296.6830444335937,298.9427490234375,297.19830322265625,284.9595947265625,1.0,0.6553729176521301,0.3899334967136383,0.3899334967136383,1.0,1.0,-3.5305044651031494,1.038615584373474,2.491888999938965,0.2424406707286834,0.937414526939392,0.937414526939392,0.0,181.24240112304688,194.0,74583.546875,0.0,3601.73291015625,1.0,278.1499938964844,282.87579345703125,299.6899108886719,304.530517578125,293.1499938964844,293.1499938964844,278.1499938964844,35506.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619908690452576,1.0,0.0,0.0,3.772280693054199,3.772307872772217,9.495137760495708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.1171875,0.0,1765.9454345703125,1895.4371337890625,0.0,3047.677978515625,0.9473481178283693,1.0,0.0,3.0,1.0,0.0
18022320,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8621373772621155,0.4133285284042358,0.3740508556365967,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.6478731036186218,0.6110303401947021,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9300209283828736,0.5142946243286133,0.3605393171310425,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.907414972782135,0.4814638197422027,0.4576855599880218,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7332116365432739,0.2493834793567657,1.1365517377853394,284.95953369140625,284.95001220703125,303.1043701171875,296.6830444335937,298.9427490234375,297.19830322265625,284.9595947265625,1.0,0.6553729176521301,0.3899334967136383,0.3899334967136383,1.0,1.0,-3.5305044651031494,1.038615584373474,2.491888999938965,0.2424406707286834,0.937414526939392,0.937414526939392,0.0,181.24240112304688,194.0,74583.546875,0.0,3601.73291015625,1.0,278.1499938964844,282.87579345703125,299.6899108886719,304.530517578125,293.1499938964844,293.1499938964844,278.1499938964844,35506.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619908690452576,1.0,0.0,0.0,3.772280693054199,3.772307872772217,9.495137760495708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.1171875,0.0,1765.9454345703125,1895.4371337890625,0.0,3047.677978515625,0.9473481178283693,1.0,0.0,3.0,1.0,0.0
18022380,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8553123474121094,0.4131689667701721,0.3741241693496704,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.99462890625,0.646003246307373,0.6124946475028992,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9227325320243835,0.5162658095359802,0.362052321434021,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9001947045326233,0.4819781482219696,0.458393394947052,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7280107736587524,0.2494844049215316,1.138021469116211,284.9529724121094,284.95001220703125,303.09234619140625,296.6708374023437,298.929931640625,297.19384765625,284.9526672363281,1.0,0.6588643789291382,0.3886264562606811,0.3886264562606811,1.0,1.0,-3.536861181259156,1.0368119478225708,2.500049114227295,0.2394576221704483,0.936861515045166,0.936861515045166,0.0,186.5457305908203,197.0,74691.40625,0.0,3649.32470703125,1.0,278.1499938964844,282.8677673339844,299.6767272949219,304.5285949707031,293.1499938964844,293.1499938964844,278.1499938964844,35691.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631766438484192,1.0,0.0,0.0,3.78436541557312,3.784392833709717,9.55607220021193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.16015625,0.0,1782.64111328125,1895.4371337890625,0.0,3058.80126953125,0.9501721858978271,1.0,0.0,3.0,1.0,0.0
18022440,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8553123474121094,0.4131689667701721,0.3741241693496704,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.99462890625,0.646003246307373,0.6124946475028992,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9227325320243835,0.5162658095359802,0.362052321434021,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9001947045326233,0.4819781482219696,0.458393394947052,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7280107736587524,0.2494844049215316,1.138021469116211,284.9529724121094,284.95001220703125,303.09234619140625,296.6708374023437,298.929931640625,297.19384765625,284.9526672363281,1.0,0.6588643789291382,0.3886264562606811,0.3886264562606811,1.0,1.0,-3.536861181259156,1.0368119478225708,2.500049114227295,0.2394576221704483,0.936861515045166,0.936861515045166,0.0,186.5457305908203,197.0,74691.40625,0.0,3649.32470703125,1.0,278.1499938964844,282.8677673339844,299.6767272949219,304.5285949707031,293.1499938964844,293.1499938964844,278.1499938964844,35691.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631766438484192,1.0,0.0,0.0,3.78436541557312,3.784392833709717,9.55607220021193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.16015625,0.0,1782.64111328125,1895.4371337890625,0.0,3058.80126953125,0.9501721858978271,1.0,0.0,3.0,1.0,0.0
18022500,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8522359132766724,0.4130643904209137,0.3741247355937958,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9916037917137146,0.6455444097518921,0.6120084524154663,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9195112586021424,0.5172500014305115,0.3628008961677551,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8969828486442566,0.4822095036506653,0.4587097764015198,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7256404757499695,0.2495167851448059,1.1386271715164185,284.9499816894531,284.95001220703125,303.0859069824219,296.6651916503906,298.924072265625,297.1927490234375,284.9498291015625,1.0,0.6602920889854431,0.3879729211330414,0.3879729211330414,1.0,1.0,-3.538372039794922,1.0353494882583618,2.5030224323272705,0.2376546412706375,0.9351127743721008,0.9351127743721008,0.0,188.96864318847656,197.0,74681.390625,0.0,3667.62109375,1.0,278.1499938964844,282.8650207519531,299.6698608398437,304.5221252441406,293.1499938964844,293.1499938964844,278.1499938964844,35836.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635560274124146,1.0,0.0,0.0,3.7858476638793945,3.785875082015991,9.563558478475898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.7109375,0.0,1785.6453857421875,1895.4371337890625,0.0,3062.359619140625,0.9506113529205322,1.0,0.0,3.0,1.0,0.0
18022560,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8495974540710449,0.4129632711410522,0.3741113841533661,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9889854192733764,0.6453185677528381,0.6117734313011169,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9168578386306764,0.5182496309280396,0.36354860663414,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8942385315895081,0.4824402034282684,0.4590086638927459,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7235941886901855,0.2495480179786682,1.1391583681106567,284.94873046875,284.95001220703125,303.07916259765625,296.6598205566406,298.9193420410156,297.1923217773437,284.9486694335937,1.0,0.6615936160087585,0.3874776065349579,0.3874776065349579,1.0,1.0,-3.539970874786377,1.034360647201538,2.50560998916626,0.2363117039203643,0.9339004158973694,0.9339004158973694,0.0,191.1158447265625,200.0,74665.1796875,0.0,3684.56884765625,1.0,278.1499938964844,282.8638000488281,299.663330078125,304.5145263671875,293.1499938964844,293.1499938964844,278.1499938964844,35930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638066053390503,1.0,0.0,0.0,3.7858774662017822,3.785905122756958,9.563709681970067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.64453125,0.0,1786.41259765625,1895.4371337890625,0.0,3064.710693359375,0.9506967663764954,1.0,0.0,3.0,1.0,0.0
18022620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8451351523399353,0.4127801060676574,0.3740784823894501,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9844796657562256,0.6452136635780334,0.6116970777511597,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9126150012016296,0.5202952027320862,0.365059345960617,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8896182775497437,0.4829114079475403,0.4595909416675567,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.720090925693512,0.2496169954538345,1.1401379108428955,284.9481811523437,284.95001220703125,303.0648498535156,296.64996337890625,298.91046142578125,297.1923522949219,284.9482116699219,1.0,0.6639974117279053,0.3864870071411133,0.3864870071411133,1.0,1.0,-3.543534755706787,1.0325580835342407,2.510976791381836,0.2337189316749572,0.9324032068252563,0.9324032068252563,0.0,194.918685913086,203.0,74627.2734375,0.0,3716.4462890625,1.0,278.1499938964844,282.8629455566406,299.6517944335937,304.4998779296875,293.1499938964844,293.1499938964844,278.1499938964844,36022.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641120195388794,1.0,0.0,0.0,3.7845377922058105,3.7845652103424072,9.5569419045205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.646484375,0.0,1785.4263916015625,1895.4371337890625,0.0,3067.575439453125,0.9504729509353638,1.0,0.0,3.0,1.0,0.0
18022680,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8451351523399353,0.4127801060676574,0.3740784823894501,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9844796657562256,0.6452136635780334,0.6116970777511597,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9126150012016296,0.5202952027320862,0.365059345960617,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8896182775497437,0.4829114079475403,0.4595909416675567,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.720090925693512,0.2496169954538345,1.1401379108428955,284.9481811523437,284.95001220703125,303.0648498535156,296.64996337890625,298.91046142578125,297.1923522949219,284.9482116699219,1.0,0.6639974117279053,0.3864870071411133,0.3864870071411133,1.0,1.0,-3.543534755706787,1.0325580835342407,2.510976791381836,0.2337189316749572,0.9324032068252563,0.9324032068252563,0.0,194.918685913086,203.0,74627.2734375,0.0,3716.4462890625,1.0,278.1499938964844,282.8629455566406,299.6517944335937,304.4998779296875,293.1499938964844,293.1499938964844,278.1499938964844,36022.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641120195388794,1.0,0.0,0.0,3.7845377922058105,3.7845652103424072,9.5569419045205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.646484375,0.0,1785.4263916015625,1895.4371337890625,0.0,3067.575439453125,0.9504729509353638,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8413879871368408,0.412617027759552,0.3740484118461609,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.980615735054016,0.6453676223754883,0.6119198203086853,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9093225002288818,0.5224012732505798,0.3666006922721863,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8857640624046326,0.4833934903144836,0.4601662456989288,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7170945405960083,0.2496962994337082,1.141078233718872,284.9486694335937,284.95001220703125,303.0494079589844,296.64117431640625,298.9017333984375,297.1930847167969,284.9486999511719,1.0,0.6662290096282959,0.3854963779449463,0.3854963779449463,1.0,1.0,-3.5474438667297363,1.0308618545532229,2.5165820121765137,0.2311563640832901,0.9317646622657776,0.9317646622657776,0.0,198.292221069336,206.0,74591.9921875,0.0,3746.64794921875,1.0,278.1499938964844,282.86285400390625,299.642333984375,304.4874267578125,293.1499938964844,293.1499938964844,278.1499938964844,36040.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642891049385071,1.0,0.0,0.0,3.782791137695313,3.782818794250488,9.548123216518434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.9951171875,0.0,1783.354248046875,1895.4371337890625,0.0,3069.236572265625,0.9500942230224608,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8413879871368408,0.412617027759552,0.3740484118461609,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.980615735054016,0.6453676223754883,0.6119198203086853,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9093225002288818,0.5224012732505798,0.3666006922721863,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8857640624046326,0.4833934903144836,0.4601662456989288,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7170945405960083,0.2496962994337082,1.141078233718872,284.9486694335937,284.95001220703125,303.0494079589844,296.64117431640625,298.9017333984375,297.1930847167969,284.9486999511719,1.0,0.6662290096282959,0.3854963779449463,0.3854963779449463,1.0,1.0,-3.5474438667297363,1.0308618545532229,2.5165820121765137,0.2311563640832901,0.9317646622657776,0.9317646622657776,0.0,198.292221069336,206.0,74591.9921875,0.0,3746.64794921875,1.0,278.1499938964844,282.86285400390625,299.642333984375,304.4874267578125,293.1499938964844,293.1499938964844,278.1499938964844,36040.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642891049385071,1.0,0.0,0.0,3.782791137695313,3.782818794250488,9.548123216518434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.9951171875,0.0,1783.354248046875,1895.4371337890625,0.0,3069.236572265625,0.9500942230224608,1.0,0.0,3.0,1.0,0.0
18022860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379741907119751,0.4124599993228912,0.3740193843841553,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9769854545593262,0.6455997824668884,0.6122342944145203,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.906493067741394,0.5245474576950073,0.3681663572788238,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822629451751709,0.4838765561580658,0.460737407207489,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7143012881278992,0.2497796863317489,1.142009735107422,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8936767578125,297.1940612792969,284.94940185546875,1.0,0.6683899760246277,0.384659469127655,0.384659469127655,1.0,1.0,-3.5514779090881348,1.0296497344970703,2.5218281745910645,0.2290489673614502,0.9317097067832948,0.9317097067832948,0.0,201.5011138916016,209.0,74572.234375,0.0,3776.22509765625,1.0,278.1499938964844,282.8629150390625,299.63427734375,304.477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36029.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644309043884277,1.0,0.0,0.0,3.781740665435791,3.781768321990967,9.542820862407098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.3359375,0.0,1781.941162109375,1895.4371337890625,0.0,3070.56689453125,0.9498515725135804,1.0,0.0,3.0,1.0,0.0
18022920,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379741907119751,0.4124599993228912,0.3740193843841553,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9769854545593262,0.6455997824668884,0.6122342944145203,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.906493067741394,0.5245474576950073,0.3681663572788238,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822629451751709,0.4838765561580658,0.460737407207489,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7143012881278992,0.2497796863317489,1.142009735107422,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8936767578125,297.1940612792969,284.94940185546875,1.0,0.6683899760246277,0.384659469127655,0.384659469127655,1.0,1.0,-3.5514779090881348,1.0296497344970703,2.5218281745910645,0.2290489673614502,0.9317097067832948,0.9317097067832948,0.0,201.5011138916016,209.0,74572.234375,0.0,3776.22509765625,1.0,278.1499938964844,282.8629150390625,299.63427734375,304.477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36029.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644309043884277,1.0,0.0,0.0,3.781740665435791,3.781768321990967,9.542820862407098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.3359375,0.0,1781.941162109375,1895.4371337890625,0.0,3070.56689453125,0.9498515725135804,1.0,0.0,3.0,1.0,0.0
18022980,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.834783673286438,0.4122999608516693,0.3739858567714691,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9734889268875122,0.6458605527877808,0.6125859618186951,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9039977192878724,0.526732861995697,0.3697578310966491,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8790001273155212,0.4843508899211883,0.4612982869148254,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116208076477051,0.2498612701892852,1.1429203748703003,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8853759765625,297.1950988769531,284.9497985839844,1.0,0.6705014705657959,0.3838225305080414,0.3838225305080414,1.0,1.0,-3.555546522140503,1.0284560918807983,2.527090311050415,0.2269507199525833,0.9318565130233764,0.9318565130233764,0.0,204.61007690429688,212.0,74563.0078125,0.0,3805.345703125,1.0,278.1499938964844,282.8627319335937,299.6275634765625,304.46942138671875,293.1499938964844,293.1499938964844,278.1499938964844,36015.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645822405815125,1.0,0.0,0.0,3.781443119049072,3.781470775604248,9.541320196149172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.8359375,0.0,1781.44970703125,1895.4371337890625,0.0,3071.986328125,0.9497737884521484,1.0,0.0,3.0,1.0,0.0
18023040,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.834783673286438,0.4122999608516693,0.3739858567714691,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9734889268875122,0.6458605527877808,0.6125859618186951,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9039977192878724,0.526732861995697,0.3697578310966491,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8790001273155212,0.4843508899211883,0.4612982869148254,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116208076477051,0.2498612701892852,1.1429203748703003,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8853759765625,297.1950988769531,284.9497985839844,1.0,0.6705014705657959,0.3838225305080414,0.3838225305080414,1.0,1.0,-3.555546522140503,1.0284560918807983,2.527090311050415,0.2269507199525833,0.9318565130233764,0.9318565130233764,0.0,204.61007690429688,212.0,74563.0078125,0.0,3805.345703125,1.0,278.1499938964844,282.8627319335937,299.6275634765625,304.46942138671875,293.1499938964844,293.1499938964844,278.1499938964844,36015.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645822405815125,1.0,0.0,0.0,3.781443119049072,3.781470775604248,9.541320196149172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.8359375,0.0,1781.44970703125,1895.4371337890625,0.0,3071.986328125,0.9497737884521484,1.0,0.0,3.0,1.0,0.0
18023100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8332376480102539,0.4122181832790375,0.3739674091339111,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.971754252910614,0.645991861820221,0.6127641201019287,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9028304219245912,0.5278337001800537,0.3705590665340423,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8774215579032898,0.4845849275588989,0.4615756571292877,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7102922201156616,0.2499008625745773,1.1433693170547483,284.9499206542969,284.95001220703125,303.0060729980469,296.6236572265625,298.88116455078125,297.1956481933594,284.949951171875,1.0,0.6715484857559204,0.3834040760993957,0.3834040760993957,1.0,1.0,-3.557575225830078,1.027854561805725,2.5297207832336426,0.2258977144956588,0.931943953037262,0.931943953037262,0.0,206.1527557373047,212.0,74560.0703125,0.0,3819.845947265625,1.0,278.1499938964844,282.8625793457031,299.6244506835937,304.4659118652344,293.1499938964844,293.1499938964844,278.1499938964844,36008.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646458983421326,1.0,0.0,0.0,3.781418561935425,3.7814459800720215,9.541195140627678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.4306640625,0.0,1781.368408203125,1895.4371337890625,0.0,3072.583740234375,0.9497635364532472,1.0,0.0,3.0,1.0,0.0
