time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023160,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.831721842288971,0.4121342301368713,0.373946875333786,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9700286388397216,0.6461209058761597,0.6129410862922668,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9017078280448914,0.5289410948753357,0.3713649213314056,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8758763670921326,0.4848153591156006,0.4618495106697082,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.708968460559845,0.249938890337944,1.143810510635376,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.8768310546875,297.1961669921875,284.9500732421875,1.0,0.6725888252258301,0.3829830586910248,0.3829830586910248,1.0,1.0,-3.5595932006835938,1.0272399187088013,2.532353162765503,0.2248333990573883,0.9320368766784668,0.9320368766784668,0.0,207.6869354248047,215.0,74558.5546875,0.0,3834.28173828125,1.0,278.1499938964844,282.8624267578125,299.6216125488281,304.4627380371094,293.1499938964844,293.1499938964844,278.1499938964844,36003.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86471027135849,1.0,0.0,0.0,3.7814764976501465,3.781503915786743,9.541487315800623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.326171875,0.0,1781.400146484375,1895.4371337890625,0.0,3073.187744140625,0.9497727751731871,1.0,0.0,3.0,1.0,0.0
18023220,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287643194198608,0.4119588136672973,0.3738990128040313,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9665923714637756,0.6463677287101746,0.6132862567901611,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995507955551147,0.5311736464500427,0.3729890882968902,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728708028793335,0.4852642714977264,0.4623860418796539,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063425779342651,0.250009685754776,1.1446681022644043,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.867919921875,297.1971435546875,284.9501647949219,1.0,0.6746518015861511,0.3821409940719604,0.3821409940719604,1.0,1.0,-3.563582181930542,1.0259884595870972,2.5375938415527344,0.2226912230253219,0.9322274327278136,0.9322274327278136,0.0,210.73883056640625,218.0,74558.7734375,0.0,3862.98193359375,1.0,278.1499938964844,282.862060546875,299.6166687011719,304.4574279785156,293.1499938964844,293.1499938964844,278.1499938964844,35995.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648374080657959,1.0,0.0,0.0,3.781781673431397,3.781809329986572,9.54302777245175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.857421875,0.0,1781.7266845703125,1895.4371337890625,0.0,3074.380126953125,0.9498365521430968,1.0,0.0,3.0,1.0,0.0
18023280,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287643194198608,0.4119588136672973,0.3738990128040313,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9665923714637756,0.6463677287101746,0.6132862567901611,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995507955551147,0.5311736464500427,0.3729890882968902,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728708028793335,0.4852642714977264,0.4623860418796539,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063425779342651,0.250009685754776,1.1446681022644043,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.867919921875,297.1971435546875,284.9501647949219,1.0,0.6746518015861511,0.3821409940719604,0.3821409940719604,1.0,1.0,-3.563582181930542,1.0259884595870972,2.5375938415527344,0.2226912230253219,0.9322274327278136,0.9322274327278136,0.0,210.73883056640625,218.0,74558.7734375,0.0,3862.98193359375,1.0,278.1499938964844,282.862060546875,299.6166687011719,304.4574279785156,293.1499938964844,293.1499938964844,278.1499938964844,35995.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648374080657959,1.0,0.0,0.0,3.781781673431397,3.781809329986572,9.54302777245175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.857421875,0.0,1781.7266845703125,1895.4371337890625,0.0,3074.380126953125,0.9498365521430968,1.0,0.0,3.0,1.0,0.0
18023340,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258830308914185,0.4117752313613891,0.3738440275192261,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631609320640564,0.6465991139411926,0.6136184930801392,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974840044975281,0.5334203243255615,0.3746235072612762,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699591159820557,0.4857005774974823,0.4629108905792236,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037749290466309,0.2500748336315155,1.145500659942627,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8587341308594,297.19805908203125,284.9502258300781,1.0,0.6766986846923828,0.3812989592552185,0.3812989592552185,1.0,1.0,-3.567514181137085,1.0247102975845337,2.5428037643432617,0.2205331623554229,0.9324133396148682,0.9324133396148682,0.0,213.78384399414065,221.0,74561.484375,0.0,3891.55712890625,1.0,278.1499938964844,282.8616943359375,299.61236572265625,304.45294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35990.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86493980884552,1.0,0.0,0.0,3.782205820083618,3.782233238220215,9.54516849560605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.986328125,0.0,1782.222900390625,1895.4371337890625,0.0,3075.341064453125,0.9499291181564332,1.0,0.0,3.0,1.0,0.0
18023400,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258830308914185,0.4117752313613891,0.3738440275192261,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631609320640564,0.6465991139411926,0.6136184930801392,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974840044975281,0.5334203243255615,0.3746235072612762,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699591159820557,0.4857005774974823,0.4629108905792236,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037749290466309,0.2500748336315155,1.145500659942627,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8587341308594,297.19805908203125,284.9502258300781,1.0,0.6766986846923828,0.3812989592552185,0.3812989592552185,1.0,1.0,-3.567514181137085,1.0247102975845337,2.5428037643432617,0.2205331623554229,0.9324133396148682,0.9324133396148682,0.0,213.78384399414065,221.0,74561.484375,0.0,3891.55712890625,1.0,278.1499938964844,282.8616943359375,299.61236572265625,304.45294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35990.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86493980884552,1.0,0.0,0.0,3.782205820083618,3.782233238220215,9.54516849560605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.986328125,0.0,1782.222900390625,1895.4371337890625,0.0,3075.341064453125,0.9499291181564332,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230645060539246,0.4115791916847229,0.3737779259681701,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597313404083252,0.6468015313148499,0.6139248609542847,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955042958259583,0.535683810710907,0.376270055770874,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671320676803589,0.4861166179180145,0.4634169638156891,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012624144554138,0.2501311302185058,1.1462935209274292,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492126464844,297.1988220214844,284.95025634765625,1.0,0.6787245273590088,0.3804644346237182,0.3804644346237182,1.0,1.0,-3.571347713470459,1.0234143733978271,2.547933340072632,0.2183764576911926,0.9325844645500184,0.9325844645500184,0.0,216.8206024169922,224.0,74566.625,0.0,3919.888427734375,1.0,278.1499938964844,282.86138916015625,299.6090087890625,304.4496154785156,293.1499938964844,293.1499938964844,278.1499938964844,35987.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650414943695068,1.0,0.0,0.0,3.7827112674713135,3.782738924026489,9.547719628244522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.7822265625,0.0,1782.84228515625,1895.4371337890625,0.0,3076.294921875,0.950042188167572,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230645060539246,0.4115791916847229,0.3737779259681701,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597313404083252,0.6468015313148499,0.6139248609542847,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955042958259583,0.535683810710907,0.376270055770874,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671320676803589,0.4861166179180145,0.4634169638156891,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012624144554138,0.2501311302185058,1.1462935209274292,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492126464844,297.1988220214844,284.95025634765625,1.0,0.6787245273590088,0.3804644346237182,0.3804644346237182,1.0,1.0,-3.571347713470459,1.0234143733978271,2.547933340072632,0.2183764576911926,0.9325844645500184,0.9325844645500184,0.0,216.8206024169922,224.0,74566.625,0.0,3919.888427734375,1.0,278.1499938964844,282.86138916015625,299.6090087890625,304.4496154785156,293.1499938964844,293.1499938964844,278.1499938964844,35987.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650414943695068,1.0,0.0,0.0,3.7827112674713135,3.782738924026489,9.547719628244522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.7822265625,0.0,1782.84228515625,1895.4371337890625,0.0,3076.294921875,0.950042188167572,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202946782112122,0.4113750159740448,0.3737047612667084,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563037753105164,0.6469842791557312,0.6142134666442871,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935961723327637,0.5379576086997986,0.3779239654541015,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643826246261597,0.486519455909729,0.4639109373092651,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.698800265789032,0.2501817345619201,1.1470617055892944,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.83941650390625,297.19952392578125,284.95025634765625,1.0,0.6807365417480469,0.3796299397945404,0.3796299397945404,1.0,1.0,-3.5751140117645264,1.0220893621444702,2.5530245304107666,0.2162041068077087,0.9327389001846312,0.9327389001846312,0.0,219.8577423095703,227.0,74572.625,0.0,3948.109375,1.0,278.1499938964844,282.8611145019531,299.6061706542969,304.4468994140625,293.1499938964844,293.1499938964844,278.1499938964844,35986.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865114688873291,1.0,0.0,0.0,3.783231258392334,3.78325867652893,9.550344657327514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.8759765625,0.0,1783.49072265625,1895.4371337890625,0.0,3076.9814453125,0.95015949010849,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202946782112122,0.4113750159740448,0.3737047612667084,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563037753105164,0.6469842791557312,0.6142134666442871,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935961723327637,0.5379576086997986,0.3779239654541015,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643826246261597,0.486519455909729,0.4639109373092651,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.698800265789032,0.2501817345619201,1.1470617055892944,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.83941650390625,297.19952392578125,284.95025634765625,1.0,0.6807365417480469,0.3796299397945404,0.3796299397945404,1.0,1.0,-3.5751140117645264,1.0220893621444702,2.5530245304107666,0.2162041068077087,0.9327389001846312,0.9327389001846312,0.0,219.8577423095703,227.0,74572.625,0.0,3948.109375,1.0,278.1499938964844,282.8611145019531,299.6061706542969,304.4468994140625,293.1499938964844,293.1499938964844,278.1499938964844,35986.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865114688873291,1.0,0.0,0.0,3.783231258392334,3.78325867652893,9.550344657327514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.8759765625,0.0,1783.49072265625,1895.4371337890625,0.0,3076.9814453125,0.95015949010849,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189249634742737,0.411268949508667,0.3736646771430969,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9545917510986328,0.6470656991004944,0.6143485903739929,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8926693797111511,0.5390995740890503,0.3787544071674347,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630357384681702,0.4867143630981445,0.4641518890857696,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6975877285003662,0.2502042353153229,1.147433519363403,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.8343811035156,297.1998291015625,284.9502258300781,1.0,0.6817362308502197,0.3792126774787903,0.3792126774787903,1.0,1.0,-3.5769643783569336,1.0214134454727173,2.5555508136749268,0.2151106745004654,0.9328080415725708,0.9328080415725708,0.0,221.3753967285156,227.0,74575.9140625,0.0,3962.151123046875,1.0,278.1499938964844,282.86102294921875,299.6050109863281,304.44586181640625,293.1499938964844,293.1499938964844,278.1499938964844,35986.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651466369628906,1.0,0.0,0.0,3.783485174179077,3.783512592315674,9.551627044857014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.0498046875,0.0,1783.81103515625,1895.4371337890625,0.0,3077.281005859375,0.9502171874046326,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8175637722015381,0.4111605286598205,0.3736224770545959,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9528817534446716,0.6471409201622009,0.6144779324531555,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917600512504578,0.5402448177337646,0.3795870840549469,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8617070317268372,0.4869053661823272,0.4643891155719757,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6963873505592346,0.2502250969409942,1.14779794216156,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8294677734375,297.2001037597656,284.9502868652344,1.0,0.6827319264411926,0.3788325488567352,0.3788325488567352,1.0,1.0,-3.5787947177886963,1.0208367109298706,2.557957887649536,0.2141202092170715,0.9329171776771544,0.9329171776771544,0.0,222.8926544189453,230.0,74581.0703125,0.0,3976.151611328125,1.0,278.1499938964844,282.8609619140625,299.6040344238281,304.4450378417969,293.1499938964844,293.1499938964844,278.1499938964844,35984.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86517733335495,1.0,0.0,0.0,3.78379225730896,3.783819913864136,9.553177733323537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.5673828125,0.0,1784.189453125,1895.4371337890625,0.0,3077.56884765625,0.9502865672111512,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148601055145264,0.4109326303005218,0.3735283017158508,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494659304618835,0.6472628712654114,0.6147103309631348,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899959325790405,0.5425494909286499,0.381262332201004,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8590997457504272,0.4872694909572601,0.4648469388484955,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940209865570068,0.2502594292163849,1.1484938859939575,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8193664550781,297.2005920410156,284.9502868652344,1.0,0.6847071051597595,0.3780722618103027,0.3780722618103027,1.0,1.0,-3.5823655128479004,1.019662380218506,2.5627031326293945,0.2121364474296569,0.9331219792366028,0.9331219792366028,0.0,225.9238128662109,233.0,74592.375,0.0,4003.93896484375,1.0,278.1499938964844,282.86083984375,299.6026306152344,304.44415283203125,293.1499938964844,293.1499938964844,278.1499938964844,35982.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865241527557373,1.0,0.0,0.0,3.784454107284546,3.7844817638397217,9.556520126352552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.9619140625,0.0,1785.013427734375,1895.4371337890625,0.0,3078.17138671875,0.9504360556602478,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148601055145264,0.4109326303005218,0.3735283017158508,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494659304618835,0.6472628712654114,0.6147103309631348,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899959325790405,0.5425494909286499,0.381262332201004,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8590997457504272,0.4872694909572601,0.4648469388484955,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940209865570068,0.2502594292163849,1.1484938859939575,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8193664550781,297.2005920410156,284.9502868652344,1.0,0.6847071051597595,0.3780722618103027,0.3780722618103027,1.0,1.0,-3.5823655128479004,1.019662380218506,2.5627031326293945,0.2121364474296569,0.9331219792366028,0.9331219792366028,0.0,225.9238128662109,233.0,74592.375,0.0,4003.93896484375,1.0,278.1499938964844,282.86083984375,299.6026306152344,304.44415283203125,293.1499938964844,293.1499938964844,278.1499938964844,35982.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865241527557373,1.0,0.0,0.0,3.784454107284546,3.7844817638397217,9.556520126352552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.9619140625,0.0,1785.013427734375,1895.4371337890625,0.0,3078.17138671875,0.9504360556602478,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121730089187622,0.4106967747211456,0.3734273314476013,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460643529891968,0.647365152835846,0.6149247288703918,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882925510406494,0.544864296913147,0.3829445838928222,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565592169761658,0.4876212775707245,0.4652934372425079,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917006373405457,0.2502886950969696,1.1491681337356567,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8091125488281,297.2010498046875,284.9502868652344,1.0,0.686670184135437,0.3773120045661926,0.3773120045661926,1.0,1.0,-3.5858728885650635,1.0184615850448608,2.567411422729492,0.2101387083530426,0.9333015084266664,0.9333015084266664,0.0,228.95755004882807,236.0,74603.7890625,0.0,4031.633056640625,1.0,278.1499938964844,282.8607482910156,299.6015930175781,304.4436950683594,293.1499938964844,293.1499938964844,278.1499938964844,35982.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652812242507935,1.0,0.0,0.0,3.785110712051392,3.785138130187988,9.559835234540517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.4814453125,0.0,1785.8414306640625,1895.4371337890625,0.0,3078.543701171875,0.9505850672721864,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121730089187622,0.4106967747211456,0.3734273314476013,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460643529891968,0.647365152835846,0.6149247288703918,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882925510406494,0.544864296913147,0.3829445838928222,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565592169761658,0.4876212775707245,0.4652934372425079,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917006373405457,0.2502886950969696,1.1491681337356567,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8091125488281,297.2010498046875,284.9502868652344,1.0,0.686670184135437,0.3773120045661926,0.3773120045661926,1.0,1.0,-3.5858728885650635,1.0184615850448608,2.567411422729492,0.2101387083530426,0.9333015084266664,0.9333015084266664,0.0,228.95755004882807,236.0,74603.7890625,0.0,4031.633056640625,1.0,278.1499938964844,282.8607482910156,299.6015930175781,304.4436950683594,293.1499938964844,293.1499938964844,278.1499938964844,35982.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652812242507935,1.0,0.0,0.0,3.785110712051392,3.785138130187988,9.559835234540517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.4814453125,0.0,1785.8414306640625,1895.4371337890625,0.0,3078.543701171875,0.9505850672721864,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094914555549622,0.4104478061199188,0.3733148276805877,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426785707473756,0.6474340558052063,0.6151081323623657,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866539597511292,0.5471948385238647,0.3846378326416015,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540809750556946,0.4879524707794189,0.4657208025455475,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894247531890869,0.2503096163272857,1.1498056650161743,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7983093261719,297.201416015625,284.9502258300781,1.0,0.6886149048805237,0.3764989376068115,0.3764989376068115,1.0,1.0,-3.589277029037476,1.017062067985535,2.572214841842652,0.2079625874757766,0.933375358581543,0.933375358581543,0.0,231.9886932373047,239.0,74612.03125,0.0,4059.09326171875,1.0,278.1499938964844,282.8606872558594,299.6011047363281,304.44366455078125,293.1499938964844,293.1499938964844,278.1499938964844,35985.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86531001329422,1.0,0.0,0.0,3.785582304000856,3.7856099605560303,9.56221811065916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.6611328125,0.0,1786.462158203125,1895.4371337890625,0.0,3078.8134765625,0.9506940841674804,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094914555549622,0.4104478061199188,0.3733148276805877,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426785707473756,0.6474340558052063,0.6151081323623657,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866539597511292,0.5471948385238647,0.3846378326416015,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540809750556946,0.4879524707794189,0.4657208025455475,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894247531890869,0.2503096163272857,1.1498056650161743,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7983093261719,297.201416015625,284.9502258300781,1.0,0.6886149048805237,0.3764989376068115,0.3764989376068115,1.0,1.0,-3.589277029037476,1.017062067985535,2.572214841842652,0.2079625874757766,0.933375358581543,0.933375358581543,0.0,231.9886932373047,239.0,74612.03125,0.0,4059.09326171875,1.0,278.1499938964844,282.8606872558594,299.6011047363281,304.44366455078125,293.1499938964844,293.1499938964844,278.1499938964844,35985.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86531001329422,1.0,0.0,0.0,3.785582304000856,3.7856099605560303,9.56221811065916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.6611328125,0.0,1786.462158203125,1895.4371337890625,0.0,3078.8134765625,0.9506940841674804,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068044185638428,0.4101884961128235,0.3731932342052459,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393149614334106,0.647476077079773,0.6152666807174683,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.885074257850647,0.5495386123657227,0.3863402307033539,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516625165939331,0.4882673323154449,0.4661329686641693,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6871925592422485,0.2503241300582886,1.1504151821136477,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7872619628906,297.2017517089844,284.9501342773437,1.0,0.6905446648597717,0.375685840845108,0.375685840845108,1.0,1.0,-3.5925981998443604,1.0156240463256836,2.5769741535186768,0.2057644724845886,0.9334186911582948,0.9334186911582948,0.0,235.020263671875,242.0,74619.15625,0.0,4086.389892578125,1.0,278.1499938964844,282.8606872558594,299.6009826660156,304.4439392089844,293.1499938964844,293.1499938964844,278.1499938964844,35988.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653198480606079,1.0,0.0,0.0,3.785933971405029,3.785961627960205,9.563996172801126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.765625,0.0,1786.9334716796875,1895.4371337890625,0.0,3078.906005859375,0.9507763385772704,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068044185638428,0.4101884961128235,0.3731932342052459,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393149614334106,0.647476077079773,0.6152666807174683,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.885074257850647,0.5495386123657227,0.3863402307033539,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516625165939331,0.4882673323154449,0.4661329686641693,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6871925592422485,0.2503241300582886,1.1504151821136477,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7872619628906,297.2017517089844,284.9501342773437,1.0,0.6905446648597717,0.375685840845108,0.375685840845108,1.0,1.0,-3.5925981998443604,1.0156240463256836,2.5769741535186768,0.2057644724845886,0.9334186911582948,0.9334186911582948,0.0,235.020263671875,242.0,74619.15625,0.0,4086.389892578125,1.0,278.1499938964844,282.8606872558594,299.6009826660156,304.4439392089844,293.1499938964844,293.1499938964844,278.1499938964844,35988.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653198480606079,1.0,0.0,0.0,3.785933971405029,3.785961627960205,9.563996172801126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.765625,0.0,1786.9334716796875,1895.4371337890625,0.0,3078.906005859375,0.9507763385772704,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8054556250572205,0.4100557267665863,0.3731297552585602,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9376438856124878,0.6474888920783997,0.6153383255004883,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8843050599098206,0.5507146120071411,0.3871942460536957,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8504752516746521,0.4884198307991028,0.4663344919681549,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6860928535461426,0.2503295242786407,1.1507117748260498,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.7817077636719,297.201904296875,284.9501342773437,1.0,0.6915048956871033,0.3752793073654175,0.3752793073654175,1.0,1.0,-3.594233989715576,1.0148943662643433,2.5793397426605225,0.2046597748994827,0.9334338307380676,0.9334338307380676,0.0,236.53683471679688,242.0,74622.4453125,0.0,4099.9970703125,1.0,278.1499938964844,282.8607177734375,299.6010437011719,304.44415283203125,293.1499938964844,293.1499938964844,278.1499938964844,35990.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653169870376587,1.0,0.0,0.0,3.786078691482544,3.7861061096191406,9.5647260422993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.3046875,0.0,1787.12890625,1895.4371337890625,0.0,3078.87890625,0.9508103728294371,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8041115403175354,0.4099210798740387,0.3730645179748535,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9359819889068604,0.6474965810775757,0.6154051423072815,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8835499286651611,0.5518932938575745,0.3880501687526703,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8493029475212097,0.4885692298412323,0.4665330946445465,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6850045323371887,0.2503337860107422,1.1510032415390017,284.9501342773437,284.95001220703125,302.7598571777344,296.6011657714844,298.77618408203125,297.2020568847656,284.9501342773437,1.0,0.692462146282196,0.3748993575572967,0.3748993575572967,1.0,1.0,-3.595854997634888,1.0142360925674438,2.5816187858581543,0.2036288529634475,0.9334783554077148,0.9334783554077148,0.0,238.05322265625,245.0,74626.8828125,0.0,4113.57470703125,1.0,278.1499938964844,282.8607788085937,299.6011962890625,304.44451904296875,293.1499938964844,293.1499938964844,278.1499938964844,35990.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653126955032349,1.0,0.0,0.0,3.78624439239502,3.7862720489501953,9.56556391429331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.0537109375,0.0,1787.34228515625,1895.4371337890625,0.0,3078.839111328125,0.9508488178253174,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8014551997184753,0.4096414148807525,0.3729248940944671,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326823949813844,0.6474835872650146,0.6155126094818115,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820847272872925,0.5542643666267395,0.389771431684494,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8469982743263245,0.4888514280319214,0.4669147729873657,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828598380088806,0.2503361999988556,1.1515589952468872,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7649841308594,297.2023010253906,284.9501342773437,1.0,0.6943620443344116,0.3741394281387329,0.3741394281387329,1.0,1.0,-3.599015712738037,1.0128986835479736,2.5861170291900635,0.2015621662139892,0.9335547685623168,0.9335547685623168,0.0,241.08290100097656,248.0,74635.6484375,0.0,4140.5302734375,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.44561767578125,293.1499938964844,293.1499938964844,278.1499938964844,35990.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653055429458618,1.0,0.0,0.0,3.78655743598938,3.786584854125977,9.567145298206017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.662109375,0.0,1787.743408203125,1895.4371337890625,0.0,3078.77197265625,0.950920581817627,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8014551997184753,0.4096414148807525,0.3729248940944671,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326823949813844,0.6474835872650146,0.6155126094818115,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820847272872925,0.5542643666267395,0.389771431684494,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8469982743263245,0.4888514280319214,0.4669147729873657,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828598380088806,0.2503361999988556,1.1515589952468872,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7649841308594,297.2023010253906,284.9501342773437,1.0,0.6943620443344116,0.3741394281387329,0.3741394281387329,1.0,1.0,-3.599015712738037,1.0128986835479736,2.5861170291900635,0.2015621662139892,0.9335547685623168,0.9335547685623168,0.0,241.08290100097656,248.0,74635.6484375,0.0,4140.5302734375,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.44561767578125,293.1499938964844,293.1499938964844,278.1499938964844,35990.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653055429458618,1.0,0.0,0.0,3.78655743598938,3.786584854125977,9.567145298206017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.662109375,0.0,1787.743408203125,1895.4371337890625,0.0,3078.77197265625,0.950920581817627,1.0,0.0,3.0,1.0,0.0
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988392114639282,0.4093489944934845,0.372774064540863,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294186234474182,0.6474354267120361,0.6155873537063599,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806740045547485,0.5566509962081909,0.3915036618709564,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447434306144714,0.4891130328178406,0.4672773480415344,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807557344436646,0.2503313720226288,1.152082920074463,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7535705566406,297.2025146484375,284.9501037597656,1.0,0.6962444186210632,0.3733795285224914,0.3733795285224914,1.0,1.0,-3.6020750999450684,1.0115230083465576,2.5905520915985107,0.1994777172803878,0.9335894584655762,0.9335894584655762,0.0,244.11135864257807,251.0,74643.1640625,0.0,4167.25634765625,1.0,278.1499938964844,282.86114501953125,299.6027526855469,304.4469909667969,293.1499938964844,293.1499938964844,278.1499938964844,35992.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652908802032471,1.0,0.0,0.0,3.7867798805236816,3.7868075370788574,9.56826966103108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.1474609375,0.0,1788.037353515625,1895.4371337890625,0.0,3078.634033203125,0.9509721994400024,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988392114639282,0.4093489944934845,0.372774064540863,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294186234474182,0.6474354267120361,0.6155873537063599,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806740045547485,0.5566509962081909,0.3915036618709564,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447434306144714,0.4891130328178406,0.4672773480415344,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807557344436646,0.2503313720226288,1.152082920074463,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7535705566406,297.2025146484375,284.9501037597656,1.0,0.6962444186210632,0.3733795285224914,0.3733795285224914,1.0,1.0,-3.6020750999450684,1.0115230083465576,2.5905520915985107,0.1994777172803878,0.9335894584655762,0.9335894584655762,0.0,244.11135864257807,251.0,74643.1640625,0.0,4167.25634765625,1.0,278.1499938964844,282.86114501953125,299.6027526855469,304.4469909667969,293.1499938964844,293.1499938964844,278.1499938964844,35992.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652908802032471,1.0,0.0,0.0,3.7867798805236816,3.7868075370788574,9.56826966103108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.1474609375,0.0,1788.037353515625,1895.4371337890625,0.0,3078.634033203125,0.9509721994400024,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962639331817627,0.409046471118927,0.3726144433021545,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9261998534202576,0.6473596096038818,0.6156365275382996,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793128728866577,0.559049665927887,0.3932442963123321,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425371646881104,0.4893586933612823,0.4676251411437988,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6786923408508301,0.2503210306167602,1.1525828838348389,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7420349121094,297.2027282714844,284.9500732421875,1.0,0.6981127262115479,0.3726173639297485,0.3726173639297485,1.0,1.0,-3.6050562858581534,1.010109543800354,2.5949466228485107,0.197371244430542,0.9335891604423524,0.9335891604423524,0.0,247.1407165527344,254.0,74649.40625,0.0,4193.82421875,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.4484558105469,293.1499938964844,293.1499938964844,278.1499938964844,35994.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652658462524414,1.0,0.0,0.0,3.786909580230713,3.7869372367858887,9.568925634084735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.478515625,0.0,1788.2188720703125,1895.4371337890625,0.0,3078.399658203125,0.9510031342506408,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962639331817627,0.409046471118927,0.3726144433021545,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9261998534202576,0.6473596096038818,0.6156365275382996,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793128728866577,0.559049665927887,0.3932442963123321,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425371646881104,0.4893586933612823,0.4676251411437988,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6786923408508301,0.2503210306167602,1.1525828838348389,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7420349121094,297.2027282714844,284.9500732421875,1.0,0.6981127262115479,0.3726173639297485,0.3726173639297485,1.0,1.0,-3.6050562858581534,1.010109543800354,2.5949466228485107,0.197371244430542,0.9335891604423524,0.9335891604423524,0.0,247.1407165527344,254.0,74649.40625,0.0,4193.82421875,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.4484558105469,293.1499938964844,293.1499938964844,278.1499938964844,35994.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652658462524414,1.0,0.0,0.0,3.786909580230713,3.7869372367858887,9.568925634084735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.478515625,0.0,1788.2188720703125,1895.4371337890625,0.0,3078.399658203125,0.9510031342506408,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937289476394653,0.4087328016757965,0.3724449872970581,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230316281318665,0.6472522616386414,0.6156564950942993,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.878000795841217,0.5614610910415649,0.3949939012527466,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403765559196472,0.4895862936973572,0.4679561853408813,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766690015792847,0.2503046989440918,1.1530567407608032,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.73028564453125,297.202880859375,284.95001220703125,1.0,0.6999657154083252,0.3718551993370056,0.3718551993370056,1.0,1.0,-3.607949495315552,1.008662223815918,2.599287271499634,0.1952481269836425,0.933552861213684,0.933552861213684,0.0,250.16949462890625,257.0,74654.1875,0.0,4220.19677734375,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.449951171875,293.1499938964844,293.1499938964844,278.1499938964844,35997.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652332425117493,1.0,0.0,0.0,3.7869253158569336,3.786952972412109,9.56900521487114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.6142578125,0.0,1788.2587890625,1895.4371337890625,0.0,3078.093505859375,0.951008439064026,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937289476394653,0.4087328016757965,0.3724449872970581,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230316281318665,0.6472522616386414,0.6156564950942993,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.878000795841217,0.5614610910415649,0.3949939012527466,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403765559196472,0.4895862936973572,0.4679561853408813,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766690015792847,0.2503046989440918,1.1530567407608032,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.73028564453125,297.202880859375,284.95001220703125,1.0,0.6999657154083252,0.3718551993370056,0.3718551993370056,1.0,1.0,-3.607949495315552,1.008662223815918,2.599287271499634,0.1952481269836425,0.933552861213684,0.933552861213684,0.0,250.16949462890625,257.0,74654.1875,0.0,4220.19677734375,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.449951171875,293.1499938964844,293.1499938964844,278.1499938964844,35997.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652332425117493,1.0,0.0,0.0,3.7869253158569336,3.786952972412109,9.56900521487114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.6142578125,0.0,1788.2587890625,1895.4371337890625,0.0,3078.093505859375,0.951008439064026,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7924765944480896,0.4085734784603119,0.3723581731319427,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9214699268341064,0.6471915245056152,0.6156600117683411,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8773605227470398,0.5626696944236755,0.3958707451820373,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8393130302429199,0.4896960854530334,0.4681180417537689,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.675672173500061,0.2502952516078949,1.1532882452011108,284.9499816894531,284.95001220703125,302.6283264160156,296.6058044433594,298.7243957519531,297.2029724121094,284.95001220703125,1.0,0.7008885145187378,0.3714741170406341,0.3714741170406341,1.0,1.0,-3.609376192092896,1.007930040359497,2.6014461517333984,0.1941823065280914,0.9335274696350098,0.9335274696350098,0.0,251.6855010986328,257.0,74656.21875,0.0,4233.35693359375,1.0,278.1499938964844,282.8617858886719,299.6056823730469,304.45074462890625,293.1499938964844,293.1499938964844,278.1499938964844,35998.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652136325836182,1.0,0.0,0.0,3.786906957626343,3.786934614181519,9.568911991664208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.1318359375,0.0,1788.2457275390625,1895.4371337890625,0.0,3077.90966796875,0.9510051012039183,1.0,0.0,3.0,1.0,0.0
18024960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7912356853485107,0.4084133803844452,0.3722706437110901,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9199270009994508,0.6471290588378906,0.6156618595123291,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8767310380935669,0.5638794898986816,0.3967483639717102,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8382619023323059,0.4898048341274261,0.4682789444923401,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6746862530708313,0.2502854764461517,1.1535183191299438,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7185363769531,297.2030639648437,284.9499816894531,1.0,0.7018100619316101,0.3711086213588714,0.3711086213588714,1.0,1.0,-3.6107988357543945,1.007241129875183,2.603557586669922,0.1931598633527755,0.9335183501243592,0.9335183501243592,0.0,253.2019500732422,260.0,74658.9453125,0.0,4246.51708984375,1.0,278.1499938964844,282.8619689941406,299.6063537597656,304.4515380859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651947975158691,1.0,0.0,0.0,3.786905288696289,3.786932945251465,9.568904033585568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.765625,0.0,1788.249267578125,1895.4371337890625,0.0,3077.733154296875,0.9510053992271424,1.0,0.0,3.0,1.0,0.0
