time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887829542160034,0.4080817699432373,0.3720853328704834,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.916886866092682,0.6469690203666687,0.6156330108642578,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755102157592773,0.5663120746612549,0.3985128402709961,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361878991127014,0.4900025427341461,0.4685822427272796,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.672743022441864,0.2502596080303192,1.153950333595276,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7066345214844,297.20318603515625,284.949951171875,1.0,0.7036370038986206,0.3703776001930237,0.3703776001930237,1.0,1.0,-3.61354923248291,1.0058350563049316,2.6077141761779785,0.1911055296659469,0.933459222316742,0.933459222316742,0.0,256.2304382324219,263.0,74662.8046875,0.0,4272.58447265625,1.0,278.1499938964844,282.8623352050781,299.60772705078125,304.4532165527344,293.1499938964844,293.1499938964844,278.1499938964844,36001.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651581406593323,1.0,0.0,0.0,3.786806344985962,3.7868340015411377,9.568403811499593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.8115234375,0.0,1788.1395263671875,1895.4371337890625,0.0,3077.388916015625,0.9509841203689576,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887829542160034,0.4080817699432373,0.3720853328704834,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.916886866092682,0.6469690203666687,0.6156330108642578,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755102157592773,0.5663120746612549,0.3985128402709961,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361878991127014,0.4900025427341461,0.4685822427272796,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.672743022441864,0.2502596080303192,1.153950333595276,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7066345214844,297.20318603515625,284.949951171875,1.0,0.7036370038986206,0.3703776001930237,0.3703776001930237,1.0,1.0,-3.61354923248291,1.0058350563049316,2.6077141761779785,0.1911055296659469,0.933459222316742,0.933459222316742,0.0,256.2304382324219,263.0,74662.8046875,0.0,4272.58447265625,1.0,278.1499938964844,282.8623352050781,299.60772705078125,304.4532165527344,293.1499938964844,293.1499938964844,278.1499938964844,36001.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651581406593323,1.0,0.0,0.0,3.786806344985962,3.7868340015411377,9.568403811499593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.8115234375,0.0,1788.1395263671875,1895.4371337890625,0.0,3077.388916015625,0.9509841203689576,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.786369264125824,0.4077386558055877,0.3718900382518768,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139190316200256,0.6467769145965576,0.6155745387077332,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743318319320679,0.5687536001205444,0.4002837240695953,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341514468193054,0.4901818931102752,0.4688685834407806,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708380579948425,0.2502282559871673,1.1543585062026978,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6937561035156,297.2032775878906,284.9498596191406,1.0,0.7054488062858582,0.3696465790271759,0.3696465790271759,1.0,1.0,-3.616210460662842,1.00439453125,2.611815929412842,0.1890563815832138,0.9332687258720398,0.9332687258720398,0.0,259.259033203125,266.0,74661.8984375,0.0,4298.451171875,1.0,278.1499938964844,282.8627624511719,299.6084289550781,304.4539794921875,293.1499938964844,293.1499938964844,278.1499938964844,36006.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650742173194885,1.0,0.0,0.0,3.786401033401489,3.786428451538086,9.56635517468385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.865234375,0.0,1787.6641845703125,1895.4371337890625,0.0,3076.601806640625,0.9508948922157288,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.786369264125824,0.4077386558055877,0.3718900382518768,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139190316200256,0.6467769145965576,0.6155745387077332,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743318319320679,0.5687536001205444,0.4002837240695953,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341514468193054,0.4901818931102752,0.4688685834407806,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708380579948425,0.2502282559871673,1.1543585062026978,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6937561035156,297.2032775878906,284.9498596191406,1.0,0.7054488062858582,0.3696465790271759,0.3696465790271759,1.0,1.0,-3.616210460662842,1.00439453125,2.611815929412842,0.1890563815832138,0.9332687258720398,0.9332687258720398,0.0,259.259033203125,266.0,74661.8984375,0.0,4298.451171875,1.0,278.1499938964844,282.8627624511719,299.6084289550781,304.4539794921875,293.1499938964844,293.1499938964844,278.1499938964844,36006.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650742173194885,1.0,0.0,0.0,3.786401033401489,3.786428451538086,9.56635517468385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.865234375,0.0,1787.6641845703125,1895.4371337890625,0.0,3076.601806640625,0.9508948922157288,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839958667755127,0.4073886275291443,0.371688961982727,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110369682312012,0.6465666890144348,0.6154994368553162,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731915354728699,0.5712009072303772,0.4020587503910064,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.832152783870697,0.4903507828712463,0.4691454768180847,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689715385437012,0.2501937448978424,1.154753565788269,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6800231933594,297.203369140625,284.94970703125,1.0,0.7072513103485107,0.3689032196998596,0.3689032196998596,1.0,1.0,-3.618821144104004,1.0028947591781616,2.615926504135132,0.1869744509458542,0.932967245578766,0.932967245578766,0.0,262.290771484375,269.0,74657.1875,0.0,4324.2392578125,1.0,278.1499938964844,282.8632507324219,299.60858154296875,304.45416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36014.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651407957077026,1.0,0.0,0.0,3.7857840061187744,3.785811424255371,9.563236744725143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.1533203125,0.0,1786.943359375,1895.4371337890625,0.0,3077.22607421875,0.9507589936256408,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839958667755127,0.4073886275291443,0.371688961982727,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110369682312012,0.6465666890144348,0.6154994368553162,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731915354728699,0.5712009072303772,0.4020587503910064,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.832152783870697,0.4903507828712463,0.4691454768180847,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689715385437012,0.2501937448978424,1.154753565788269,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6800231933594,297.203369140625,284.94970703125,1.0,0.7072513103485107,0.3689032196998596,0.3689032196998596,1.0,1.0,-3.618821144104004,1.0028947591781616,2.615926504135132,0.1869744509458542,0.932967245578766,0.932967245578766,0.0,262.290771484375,269.0,74657.1875,0.0,4324.2392578125,1.0,278.1499938964844,282.8632507324219,299.60858154296875,304.45416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36014.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651407957077026,1.0,0.0,0.0,3.7857840061187744,3.785811424255371,9.563236744725143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.1533203125,0.0,1786.943359375,1895.4371337890625,0.0,3077.22607421875,0.9507589936256408,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816595435142517,0.4070236086845398,0.3714755177497864,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.908244013786316,0.6463230848312378,0.6153942346572876,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8720900416374207,0.5736526846885681,0.4038375616073608,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301863670349121,0.4904995858669281,0.4694043397903442,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671422123908997,0.2501533329486847,1.1551233530044556,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6618957519531,297.2034606933594,284.9491882324219,1.0,0.7090384364128113,0.3681598901748657,0.3681598901748657,1.0,1.0,-3.6213343143463135,1.0013545751571655,2.6199796199798584,0.1849386245012283,0.9321555495262146,0.9321555495262146,0.0,265.3235778808594,272.0,74636.5390625,0.0,4349.80517578125,1.0,278.1499938964844,282.8638916015625,299.6053771972656,304.4506225585937,293.1499938964844,293.1499938964844,278.1499938964844,36037.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653544187545776,1.0,0.0,0.0,3.784201860427856,3.784229278564453,9.555245696901693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.78125,0.0,1785.1160888671875,1895.4371337890625,0.0,3079.230224609375,0.9504117369651794,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816595435142517,0.4070236086845398,0.3714755177497864,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.908244013786316,0.6463230848312378,0.6153942346572876,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8720900416374207,0.5736526846885681,0.4038375616073608,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301863670349121,0.4904995858669281,0.4694043397903442,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671422123908997,0.2501533329486847,1.1551233530044556,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6618957519531,297.2034606933594,284.9491882324219,1.0,0.7090384364128113,0.3681598901748657,0.3681598901748657,1.0,1.0,-3.6213343143463135,1.0013545751571655,2.6199796199798584,0.1849386245012283,0.9321555495262146,0.9321555495262146,0.0,265.3235778808594,272.0,74636.5390625,0.0,4349.80517578125,1.0,278.1499938964844,282.8638916015625,299.6053771972656,304.4506225585937,293.1499938964844,293.1499938964844,278.1499938964844,36037.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653544187545776,1.0,0.0,0.0,3.784201860427856,3.784229278564453,9.555245696901693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.78125,0.0,1785.1160888671875,1895.4371337890625,0.0,3079.230224609375,0.9504117369651794,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7805027961730957,0.4068347215652466,0.3713634610176086,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9068809151649476,0.646187961101532,0.6153295040130615,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.871550977230072,0.5748794674873352,0.4047278463840484,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8292122483253479,0.4905657172203064,0.4695263504981994,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6662394404411316,0.2501307427883148,1.1552984714508057,284.94891357421875,284.95001220703125,302.4236145019531,296.6015625,298.6514892578125,297.2034912109375,284.94891357421875,1.0,0.7099258899688721,0.3677881956100464,0.3677881956100464,1.0,1.0,-3.622550010681152,1.0005699396133425,2.6219801902771,0.1839091032743454,0.9315986037254332,0.9315986037254332,0.0,266.8408203125,272.0,74620.125,0.0,4362.49560546875,1.0,278.1499938964844,282.8643493652344,299.6024475097656,304.4471435546875,293.1499938964844,293.1499938964844,278.1499938964844,36052.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865500271320343,1.0,0.0,0.0,3.7829787731170654,3.783006191253662,9.549070227876657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.1884765625,0.0,1783.680908203125,1895.4371337890625,0.0,3080.598388671875,0.950142502784729,1.0,0.0,3.0,1.0,0.0
18025560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7793512940406799,0.4066407680511474,0.3712471127510071,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9055386781692504,0.6460421681404114,0.6152551174163818,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8710172772407532,0.5761062502861023,0.4056184291839599,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8282413482666016,0.4906250238418579,0.46964231133461,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6653428077697754,0.2501063048839569,1.1554661989212036,284.9486694335937,284.95001220703125,302.38800048828125,296.597412109375,298.6400451660156,297.2035522460937,284.9486694335937,1.0,0.7108084559440613,0.3674278557300567,0.3674278557300567,1.0,1.0,-3.6237332820892334,0.9998096227645874,2.6239235401153564,0.1828648000955581,0.930955171585083,0.930955171585083,0.0,268.3582458496094,275.0,74599.5,0.0,4375.1064453125,1.0,278.1499938964844,282.8649597167969,299.5984802246094,304.4423828125,293.1499938964844,293.1499938964844,278.1499938964844,36067.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656571507453918,1.0,0.0,0.0,3.781433582305908,3.781461000442505,9.541271310808952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.607421875,0.0,1781.8424072265625,1895.4371337890625,0.0,3082.070556640625,0.9498006105422974,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770631909370422,0.4062395691871643,0.37100350856781,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029223918914796,0.6457234621047974,0.6150821447372437,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699629902839661,0.5785593390464783,0.4074000120162964,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263075351715088,0.4907261729240417,0.4698588848114013,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635668277740479,0.2500527501106262,1.155784249305725,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.61492919921875,297.2035827636719,284.9481506347656,1.0,0.7125612497329712,0.3667071759700775,0.3667071759700775,1.0,1.0,-3.626018285751343,0.9982726573944092,2.6277456283569336,0.1805903315544128,0.9294581413269044,0.9294581413269044,0.0,271.39459228515625,278.0,74547.4140625,0.0,4400.14013671875,1.0,278.1499938964844,282.8664855957031,299.58819580078125,304.4297180175781,293.1499938964844,293.1499938964844,278.1499938964844,36098.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660417199134827,1.0,0.0,0.0,3.777551651000977,3.777579069137573,9.521691026748158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.982421875,0.0,1777.176025390625,1895.4371337890625,0.0,3085.677978515625,0.948937177658081,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770631909370422,0.4062395691871643,0.37100350856781,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029223918914796,0.6457234621047974,0.6150821447372437,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699629902839661,0.5785593390464783,0.4074000120162964,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263075351715088,0.4907261729240417,0.4698588848114013,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635668277740479,0.2500527501106262,1.155784249305725,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.61492919921875,297.2035827636719,284.9481506347656,1.0,0.7125612497329712,0.3667071759700775,0.3667071759700775,1.0,1.0,-3.626018285751343,0.9982726573944092,2.6277456283569336,0.1805903315544128,0.9294581413269044,0.9294581413269044,0.0,271.39459228515625,278.0,74547.4140625,0.0,4400.14013671875,1.0,278.1499938964844,282.8664855957031,299.58819580078125,304.4297180175781,293.1499938964844,293.1499938964844,278.1499938964844,36098.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660417199134827,1.0,0.0,0.0,3.777551651000977,3.777579069137573,9.521691026748158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.982421875,0.0,1777.176025390625,1895.4371337890625,0.0,3085.677978515625,0.948937177658081,1.0,0.0,3.0,1.0,0.0
18025740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747838497161865,0.4058160781860351,0.3707416653633117,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003502130508423,0.6453592777252197,0.6148686408996582,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689151406288147,0.581009030342102,0.4091807305812835,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243705630302429,0.4907971620559692,0.4700492024421692,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6618053913116455,0.2499915808439254,1.156075358390808,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.5863952636719,297.2035827636719,284.9477233886719,1.0,0.7142938375473022,0.3659864664077759,0.3659864664077759,1.0,1.0,-3.628166675567627,0.9967092275619508,2.631457567214966,0.1778621524572372,0.927656590938568,0.927656590938568,0.0,274.43145751953125,281.0,74477.8984375,0.0,4424.83447265625,1.0,278.1499938964844,282.86846923828125,299.5741271972656,304.4120178222656,293.1499938964844,293.1499938964844,278.1499938964844,36129.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664601445198059,1.0,0.0,0.0,3.772409439086914,3.77243709564209,9.4957869123391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.431640625,0.0,1770.9266357421875,1895.4371337890625,0.0,3089.603515625,0.9477874040603638,1.0,0.0,3.0,1.0,0.0
18025800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747838497161865,0.4058160781860351,0.3707416653633117,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003502130508423,0.6453592777252197,0.6148686408996582,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689151406288147,0.581009030342102,0.4091807305812835,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243705630302429,0.4907971620559692,0.4700492024421692,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6618053913116455,0.2499915808439254,1.156075358390808,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.5863952636719,297.2035827636719,284.9477233886719,1.0,0.7142938375473022,0.3659864664077759,0.3659864664077759,1.0,1.0,-3.628166675567627,0.9967092275619508,2.631457567214966,0.1778621524572372,0.927656590938568,0.927656590938568,0.0,274.43145751953125,281.0,74477.8984375,0.0,4424.83447265625,1.0,278.1499938964844,282.86846923828125,299.5741271972656,304.4120178222656,293.1499938964844,293.1499938964844,278.1499938964844,36129.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664601445198059,1.0,0.0,0.0,3.772409439086914,3.77243709564209,9.4957869123391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.431640625,0.0,1770.9266357421875,1895.4371337890625,0.0,3089.603515625,0.9477874040603638,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725211977958679,0.4053743481636047,0.3704646527767181,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977833390235901,0.6449560523033142,0.6146201491355896,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678787350654602,0.5834548473358154,0.4109598398208618,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224349617958069,0.4908420741558075,0.4702164828777313,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600644588470459,0.2499248385429382,1.1563462018966677,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5555725097656,297.2034912109375,284.9473876953125,1.0,0.7160089015960693,0.3653261065483093,0.3653261065483093,1.0,1.0,-3.630199670791626,0.9953058958053588,2.6348938941955566,0.1749755144119262,0.9257095456123352,0.9257095456123352,0.0,277.4695739746094,284.0,74397.4453125,0.0,4449.24755859375,1.0,278.1499938964844,282.8708801269531,299.55712890625,304.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,36156.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669649958610535,1.0,0.0,0.0,3.7663943767547607,3.766421794891357,9.465528592045304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.25390625,0.0,1763.5665283203125,1895.4371337890625,0.0,3094.33935546875,0.9464365839958192,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725211977958679,0.4053743481636047,0.3704646527767181,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977833390235901,0.6449560523033142,0.6146201491355896,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678787350654602,0.5834548473358154,0.4109598398208618,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224349617958069,0.4908420741558075,0.4702164828777313,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600644588470459,0.2499248385429382,1.1563462018966677,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5555725097656,297.2034912109375,284.9473876953125,1.0,0.7160089015960693,0.3653261065483093,0.3653261065483093,1.0,1.0,-3.630199670791626,0.9953058958053588,2.6348938941955566,0.1749755144119262,0.9257095456123352,0.9257095456123352,0.0,277.4695739746094,284.0,74397.4453125,0.0,4449.24755859375,1.0,278.1499938964844,282.8708801269531,299.55712890625,304.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,36156.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669649958610535,1.0,0.0,0.0,3.7663943767547607,3.766421794891357,9.465528592045304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.25390625,0.0,1763.5665283203125,1895.4371337890625,0.0,3094.33935546875,0.9464365839958192,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7702826857566833,0.4049138128757477,0.370171308517456,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8952298164367676,0.6445106863975525,0.6143331527709961,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668614029884338,0.5858954787254333,0.4127359986305237,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.820504367351532,0.4908586144447326,0.4703580439090729,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6583507657051086,0.2498529702425003,1.1565961837768557,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.5221862792969,297.2033386230469,284.947021484375,1.0,0.7177051901817322,0.3646657466888428,0.3646657466888428,1.0,1.0,-3.63210701942444,0.993872046470642,2.638234853744507,0.1719300150871276,0.9235274791717528,0.9235274791717528,0.0,280.5084533691406,287.0,74302.4140625,0.0,4473.3466796875,1.0,278.1499938964844,282.8735656738281,299.53692626953125,304.3648986816406,293.1499938964844,293.1499938964844,278.1499938964844,36183.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675312995910645,1.0,0.0,0.0,3.759407997131348,3.759435415267944,9.430445970792788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.8291015625,0.0,1755.0111083984375,1895.4371337890625,0.0,3099.65185546875,0.9448645114898682,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7702826857566833,0.4049138128757477,0.370171308517456,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8952298164367676,0.6445106863975525,0.6143331527709961,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668614029884338,0.5858954787254333,0.4127359986305237,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.820504367351532,0.4908586144447326,0.4703580439090729,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6583507657051086,0.2498529702425003,1.1565961837768557,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.5221862792969,297.2033386230469,284.947021484375,1.0,0.7177051901817322,0.3646657466888428,0.3646657466888428,1.0,1.0,-3.63210701942444,0.993872046470642,2.638234853744507,0.1719300150871276,0.9235274791717528,0.9235274791717528,0.0,280.5084533691406,287.0,74302.4140625,0.0,4473.3466796875,1.0,278.1499938964844,282.8735656738281,299.53692626953125,304.3648986816406,293.1499938964844,293.1499938964844,278.1499938964844,36183.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675312995910645,1.0,0.0,0.0,3.759407997131348,3.759435415267944,9.430445970792788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.8291015625,0.0,1755.0111083984375,1895.4371337890625,0.0,3099.65185546875,0.9448645114898682,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7691781520843506,0.4046781659126282,0.3700197339057922,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8939650654792786,0.6442750692367554,0.6141775846481323,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8663650751113892,0.587114155292511,0.4136229157447815,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.819545567035675,0.490858256816864,0.4704207181930542,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6575084328651428,0.2498158365488052,1.1567151546478271,284.94683837890625,284.95001220703125,301.94189453125,296.5228576660156,298.50457763671875,297.2032165527344,284.9468078613281,1.0,0.7185474634170532,0.3643355667591095,0.3643355667591095,1.0,1.0,-3.633021831512451,0.9931387901306152,2.639883041381836,0.1704575717449188,0.9223411083221436,0.9223411083221436,0.0,282.0284118652344,287.0,74249.546875,0.0,4485.3017578125,1.0,278.1499938964844,282.875,299.5257263183594,304.3506774902344,293.1499938964844,293.1499938964844,278.1499938964844,36198.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678454756736755,1.0,0.0,0.0,3.7555878162384033,3.755614995956421,9.411289170202508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.94921875,0.0,1750.3443603515625,1895.4371337890625,0.0,3102.599609375,0.9440045356750488,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7680844664573669,0.4044376015663147,0.3698634505271911,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8927087783813477,0.6440266370773315,0.6140099167823792,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.865878701210022,0.5883306264877319,0.4145082831382751,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8185911774635315,0.4908491969108581,0.4704751372337341,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6566771268844604,0.2497775554656982,1.1568280458450315,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.4864196777344,297.2030334472656,284.9466247558594,1.0,0.7193840742111206,0.3640075922012329,0.3640075922012329,1.0,1.0,-3.633897542953491,0.9923945069313048,2.641503095626831,0.1690775454044342,0.921096682548523,0.921096682548523,0.0,283.54815673828125,290.0,74192.234375,0.0,4497.15380859375,1.0,278.1499938964844,282.87652587890625,299.5135803222656,304.3351745605469,293.1499938964844,293.1499938964844,278.1499938964844,36212.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681580424308777,1.0,0.0,0.0,3.7514610290527344,3.751488208770752,9.390618060933776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.0869140625,0.0,1745.3013916015625,1895.4371337890625,0.0,3105.53173828125,0.9430752396583556,1.0,0.0,3.0,1.0,0.0
18026220,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7659661769866943,0.4039425253868103,0.3695353269577026,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902666568756104,0.6434947848320007,0.6136379241943359,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8649774789810181,0.5907601118087769,0.4162737429141998,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8167321681976318,0.4908086657524109,0.4705590307712555,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6550801396369934,0.2497014105319976,1.1570369005203247,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.4485778808594,297.2026672363281,284.9463195800781,1.0,0.7210404276847839,0.3633516728878021,0.3633516728878021,1.0,1.0,-3.6355326175689697,0.99080890417099,2.644723653793335,0.1675236523151397,0.9184571504592896,0.9184571504592896,0.0,286.5879211425781,293.0,74065.0546875,0.0,4520.55322265625,1.0,278.1499938964844,282.8798522949219,299.4870300292969,304.3008728027344,293.1499938964844,293.1499938964844,278.1499938964844,36238.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688016533851624,1.0,0.0,0.0,3.742396593093872,3.7424237728118896,9.345292255602544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.73828125,0.0,1734.224609375,1895.4371337890625,0.0,3111.5693359375,0.9410314559936525,1.0,0.0,3.0,1.0,0.0
18026280,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7659661769866943,0.4039425253868103,0.3695353269577026,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902666568756104,0.6434947848320007,0.6136379241943359,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8649774789810181,0.5907601118087769,0.4162737429141998,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8167321681976318,0.4908086657524109,0.4705590307712555,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6550801396369934,0.2497014105319976,1.1570369005203247,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.4485778808594,297.2026672363281,284.9463195800781,1.0,0.7210404276847839,0.3633516728878021,0.3633516728878021,1.0,1.0,-3.6355326175689697,0.99080890417099,2.644723653793335,0.1675236523151397,0.9184571504592896,0.9184571504592896,0.0,286.5879211425781,293.0,74065.0546875,0.0,4520.55322265625,1.0,278.1499938964844,282.8798522949219,299.4870300292969,304.3008728027344,293.1499938964844,293.1499938964844,278.1499938964844,36238.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688016533851624,1.0,0.0,0.0,3.742396593093872,3.7424237728118896,9.345292255602544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.73828125,0.0,1734.224609375,1895.4371337890625,0.0,3111.5693359375,0.9410314559936525,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7639042139053345,0.4034302830696106,0.3691904544830322,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8878768086433411,0.6429193615913391,0.61322420835495,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8641290068626404,0.5931811928749084,0.418032556772232,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8149020671844482,0.4907388091087341,0.4706144332885742,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535374522209167,0.2496221661567688,1.157226800918579,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,298.4090576171875,297.2020874023437,284.9460144042969,1.0,0.7226773500442505,0.3626957237720489,0.3626957237720489,1.0,1.0,-3.637033700942993,0.989142119884491,2.6478915214538574,0.1667077094316482,0.9156379699707032,0.9156379699707032,0.0,289.6286315917969,296.0,73923.40625,0.0,4543.60791015625,1.0,278.1499938964844,282.88336181640625,299.457763671875,304.2629089355469,293.1499938964844,293.1499938964844,278.1499938964844,36264.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694986701011658,1.0,0.0,0.0,3.732434511184693,3.732461452484131,9.295604854742124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.376953125,0.0,1722.0830078125,1895.4371337890625,0.0,3118.10791015625,0.9387832880020142,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7639042139053345,0.4034302830696106,0.3691904544830322,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8878768086433411,0.6429193615913391,0.61322420835495,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8641290068626404,0.5931811928749084,0.418032556772232,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8149020671844482,0.4907388091087341,0.4706144332885742,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535374522209167,0.2496221661567688,1.157226800918579,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,298.4090576171875,297.2020874023437,284.9460144042969,1.0,0.7226773500442505,0.3626957237720489,0.3626957237720489,1.0,1.0,-3.637033700942993,0.989142119884491,2.6478915214538574,0.1667077094316482,0.9156379699707032,0.9156379699707032,0.0,289.6286315917969,296.0,73923.40625,0.0,4543.60791015625,1.0,278.1499938964844,282.88336181640625,299.457763671875,304.2629089355469,293.1499938964844,293.1499938964844,278.1499938964844,36264.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694986701011658,1.0,0.0,0.0,3.732434511184693,3.732461452484131,9.295604854742124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.376953125,0.0,1722.0830078125,1895.4371337890625,0.0,3118.10791015625,0.9387832880020142,1.0,0.0,3.0,1.0,0.0
18026460,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.761873722076416,0.4029013514518738,0.3688305020332336,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855083584785461,0.6422982215881348,0.6127682328224182,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8633036017417908,0.5955914855003357,0.4197842180728912,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130717277526855,0.4906374514102936,0.4706407785415649,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520256996154785,0.2495375275611877,1.1573950052261353,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.368408203125,297.20135498046875,284.9458312988281,1.0,0.7242944240570068,0.3620950281620025,0.3620950281620025,1.0,1.0,-3.6383965015411377,0.9875919222831726,2.6508047580718994,0.1662086099386215,0.9127535223960876,0.9127535223960876,0.0,292.6707763671875,299.0,73771.734375,0.0,4566.3046875,1.0,278.1499938964844,282.8871765136719,299.4259948730469,304.2216491699219,293.1499938964844,293.1499938964844,278.1499938964844,36285.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870251476764679,1.0,0.0,0.0,3.721760749816896,3.721787691116333,9.242515375262884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.79296875,0.0,1709.09423828125,1895.4371337890625,0.0,3125.16943359375,0.9363712072372437,1.0,0.0,3.0,1.0,0.0
18026520,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.761873722076416,0.4029013514518738,0.3688305020332336,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855083584785461,0.6422982215881348,0.6127682328224182,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8633036017417908,0.5955914855003357,0.4197842180728912,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130717277526855,0.4906374514102936,0.4706407785415649,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520256996154785,0.2495375275611877,1.1573950052261353,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.368408203125,297.20135498046875,284.9458312988281,1.0,0.7242944240570068,0.3620950281620025,0.3620950281620025,1.0,1.0,-3.6383965015411377,0.9875919222831726,2.6508047580718994,0.1662086099386215,0.9127535223960876,0.9127535223960876,0.0,292.6707763671875,299.0,73771.734375,0.0,4566.3046875,1.0,278.1499938964844,282.8871765136719,299.4259948730469,304.2216491699219,293.1499938964844,293.1499938964844,278.1499938964844,36285.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870251476764679,1.0,0.0,0.0,3.721760749816896,3.721787691116333,9.242515375262884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.79296875,0.0,1709.09423828125,1895.4371337890625,0.0,3125.16943359375,0.9363712072372437,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598077654838562,0.402347594499588,0.3684533238410949,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830772042274475,0.6416131854057312,0.61225825548172,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624246716499329,0.5979813933372498,0.4215261340141296,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111643195152283,0.4904904961585998,0.4706299901008606,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504862308502197,0.2494402229785919,1.1575324535369873,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3264465332031,297.2003479003906,284.9456787109375,1.0,0.7258861660957336,0.3614943325519562,0.3614943325519562,1.0,1.0,-3.639577388763428,0.9860597848892212,2.653517723083496,0.1641804426908493,0.9097628593444824,0.9097628593444824,0.0,295.71209716796875,302.0,73607.4375,0.0,4588.50732421875,1.0,278.1499938964844,282.8912048339844,299.3912353515625,304.17645263671875,293.1499938964844,293.1499938964844,278.1499938964844,36303.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710004687309265,1.0,0.0,0.0,3.7103023529052734,3.710329294204712,9.185692988467054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.474609375,0.0,1695.1881103515625,1895.4371337890625,0.0,3132.195068359375,0.9337801337242126,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598077654838562,0.402347594499588,0.3684533238410949,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830772042274475,0.6416131854057312,0.61225825548172,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624246716499329,0.5979813933372498,0.4215261340141296,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111643195152283,0.4904904961585998,0.4706299901008606,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504862308502197,0.2494402229785919,1.1575324535369873,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3264465332031,297.2003479003906,284.9456787109375,1.0,0.7258861660957336,0.3614943325519562,0.3614943325519562,1.0,1.0,-3.639577388763428,0.9860597848892212,2.653517723083496,0.1641804426908493,0.9097628593444824,0.9097628593444824,0.0,295.71209716796875,302.0,73607.4375,0.0,4588.50732421875,1.0,278.1499938964844,282.8912048339844,299.3912353515625,304.17645263671875,293.1499938964844,293.1499938964844,278.1499938964844,36303.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710004687309265,1.0,0.0,0.0,3.7103023529052734,3.710329294204712,9.185692988467054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.474609375,0.0,1695.1881103515625,1895.4371337890625,0.0,3132.195068359375,0.9337801337242126,1.0,0.0,3.0,1.0,0.0
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7587724328041077,0.4020652174949646,0.3682609796524048,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8818535804748535,0.6412574648857117,0.6119921207427979,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8619763851165771,0.5991723537445068,0.4223950803279876,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8101928234100342,0.490407645702362,0.4706169068813324,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6497148871421814,0.2493890821933746,1.157594919204712,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.3053283691406,297.1997985839844,284.94561767578125,1.0,0.7266765236854553,0.3611939549446106,0.3611939549446106,1.0,1.0,-3.640129327774048,0.9852975606918336,2.654831886291504,0.1628075391054153,0.9082573652267456,0.9082573652267456,0.0,297.2340087890625,302.0,73523.140625,0.0,4599.515625,1.0,278.1499938964844,282.8932800292969,299.37335205078125,304.15313720703125,293.1499938964844,293.1499938964844,278.1499938964844,36311.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714169263839722,1.0,0.0,0.0,3.7044332027435294,3.7044599056243896,9.15665395950782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.875,0.0,1688.091064453125,1895.4371337890625,0.0,3136.101806640625,0.9324516654014589,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7577294707298279,0.4017739295959472,0.3680622279644012,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8806173801422119,0.6408857703208923,0.6117121577262878,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8615174293518066,0.600358247756958,0.4232614636421203,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8092024326324463,0.4903136491775512,0.4705944657325744,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6489390730857849,0.2493353337049484,1.1576509475708008,284.945556640625,284.95001220703125,301.1909484863281,296.3509216308594,298.28399658203125,297.19927978515625,284.945556640625,1.0,0.7274602055549622,0.3608998358249664,0.3608998358249664,1.0,1.0,-3.640634536743164,0.9845548272132874,2.656079769134521,0.1611037254333496,0.9067386984825134,0.9067386984825134,0.0,298.755126953125,305.0,73436.2109375,0.0,4610.39111328125,1.0,278.1499938964844,282.8953857421875,299.354736328125,304.1289367675781,293.1499938964844,293.1499938964844,278.1499938964844,36319.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718271255493164,1.0,0.0,0.0,3.698408603668213,3.698435306549072,9.126895292865812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.6904296875,0.0,1680.8182373046875,1895.4371337890625,0.0,3139.949462890625,0.9310882687568665,1.0,0.0,3.0,1.0,0.0
18026820,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7556690573692322,0.4011681377887726,0.3676440119743347,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8781704306602478,0.6401074528694153,0.6111174821853638,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8606243133544922,0.6027222275733948,0.4249873161315918,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8072179555892944,0.4901027381420135,0.4705260097980499,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.647416889667511,0.2492264807224273,1.1577467918395996,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.2411499023437,297.19830322265625,284.94549560546875,1.0,0.7290107607841492,0.3603115379810333,0.3603115379810333,1.0,1.0,-3.6415224075317374,0.9830171465873718,2.6585052013397217,0.1579866260290146,0.9036690592765808,0.9036690592765808,0.0,301.798095703125,308.0,73256.0859375,0.0,4631.81298828125,1.0,278.1499938964844,282.899658203125,299.31591796875,304.0784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36331.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726656436920166,1.0,0.0,0.0,3.686004400253296,3.686030864715576,9.065775543604104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.013671875,0.0,1665.8980712890625,1895.4371337890625,0.0,3147.814208984375,0.9282801747322084,1.0,0.0,3.0,1.0,0.0
