time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026880,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7556690573692322,0.4011681377887726,0.3676440119743347,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8781704306602478,0.6401074528694153,0.6111174821853638,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8606243133544922,0.6027222275733948,0.4249873161315918,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8072179555892944,0.4901027381420135,0.4705260097980499,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.647416889667511,0.2492264807224273,1.1577467918395996,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.2411499023437,297.19830322265625,284.94549560546875,1.0,0.7290107607841492,0.3603115379810333,0.3603115379810333,1.0,1.0,-3.6415224075317374,0.9830171465873718,2.6585052013397217,0.1579866260290146,0.9036690592765808,0.9036690592765808,0.0,301.798095703125,308.0,73256.0859375,0.0,4631.81298828125,1.0,278.1499938964844,282.899658203125,299.31591796875,304.0784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36331.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726656436920166,1.0,0.0,0.0,3.686004400253296,3.686030864715576,9.065775543604104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.013671875,0.0,1665.8980712890625,1895.4371337890625,0.0,3147.814208984375,0.9282801747322084,1.0,0.0,3.0,1.0,0.0
18026940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.753645658493042,0.4005300104618072,0.3671975135803222,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757656812667847,0.6392883658409119,0.6104834079742432,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597695231437683,0.6050758957862854,0.4267051815986633,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052330017089844,0.4898649454116821,0.4704311490058899,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459380984306335,0.2491156607866287,1.1578277349472046,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.19830322265625,297.197509765625,284.9454040527344,1.0,0.7305416464805603,0.3597232401371002,0.3597232401371002,1.0,1.0,-3.642270803451538,0.9814093708992004,2.6608614921569824,0.1553672552108764,0.9005725979804993,0.9005725979804993,0.0,304.8417358398437,311.0,73068.890625,0.0,4652.8583984375,1.0,278.1499938964844,282.90399169921875,299.275390625,304.0258178710937,293.1499938964844,293.1499938964844,278.1499938964844,36343.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735387921333313,1.0,0.0,0.0,3.673229694366455,3.673256158828736,9.00304598872026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.921875,0.0,1650.61767578125,1895.4371337890625,0.0,3156.00341796875,0.9253880381584167,1.0,0.0,3.0,1.0,0.0
18027000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.753645658493042,0.4005300104618072,0.3671975135803222,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757656812667847,0.6392883658409119,0.6104834079742432,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597695231437683,0.6050758957862854,0.4267051815986633,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052330017089844,0.4898649454116821,0.4704311490058899,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459380984306335,0.2491156607866287,1.1578277349472046,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.19830322265625,297.197509765625,284.9454040527344,1.0,0.7305416464805603,0.3597232401371002,0.3597232401371002,1.0,1.0,-3.642270803451538,0.9814093708992004,2.6608614921569824,0.1553672552108764,0.9005725979804993,0.9005725979804993,0.0,304.8417358398437,311.0,73068.890625,0.0,4652.8583984375,1.0,278.1499938964844,282.90399169921875,299.275390625,304.0258178710937,293.1499938964844,293.1499938964844,278.1499938964844,36343.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735387921333313,1.0,0.0,0.0,3.673229694366455,3.673256158828736,9.00304598872026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.921875,0.0,1650.61767578125,1895.4371337890625,0.0,3156.00341796875,0.9253880381584167,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516835927963257,0.3998651504516601,0.3667230606079101,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734337091445923,0.6384326815605164,0.6098111271858215,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589813709259033,0.6074220538139343,0.4284148812294006,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032954931259155,0.4896039068698883,0.4703105092048645,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.644523024559021,0.2490057051181793,1.1578941345214844,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1556091308594,297.1968078613281,284.94537353515625,1.0,0.7320535778999329,0.3591537177562713,0.3591537177562713,1.0,1.0,-3.642883777618408,0.9797566533088684,2.663126945495605,0.154044046998024,0.897466778755188,0.897466778755188,0.0,307.8866271972656,314.0,72875.8125,0.0,4673.53857421875,1.0,278.1499938964844,282.90838623046875,299.2334899902344,303.9712829589844,293.1499938964844,293.1499938964844,278.45001220703125,36353.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744364976882935,1.0,0.0,0.0,3.660151958465576,3.660178422927856,8.939053941503516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.7177734375,0.0,1635.0653076171875,1895.4371337890625,0.0,3164.42236328125,0.9224263429641724,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516835927963257,0.3998651504516601,0.3667230606079101,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734337091445923,0.6384326815605164,0.6098111271858215,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589813709259033,0.6074220538139343,0.4284148812294006,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8032954931259155,0.4896039068698883,0.4703105092048645,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.644523024559021,0.2490057051181793,1.1578941345214844,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1556091308594,297.1968078613281,284.94537353515625,1.0,0.7320535778999329,0.3591537177562713,0.3591537177562713,1.0,1.0,-3.642883777618408,0.9797566533088684,2.663126945495605,0.154044046998024,0.897466778755188,0.897466778755188,0.0,307.8866271972656,314.0,72875.8125,0.0,4673.53857421875,1.0,278.1499938964844,282.90838623046875,299.2334899902344,303.9712829589844,293.1499938964844,293.1499938964844,278.45001220703125,36353.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744364976882935,1.0,0.0,0.0,3.660151958465576,3.660178422927856,8.939053941503516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.7177734375,0.0,1635.0653076171875,1895.4371337890625,0.0,3164.42236328125,0.9224263429641724,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7507712841033936,0.3998124301433563,0.3665611743927002,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8723244667053223,0.6382932662963867,0.6095482110977173,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8587334156036377,0.6091059446334839,0.4294695258140564,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8023905754089355,0.489726185798645,0.4703317284584045,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.6438734531402588,0.2490967512130737,1.1581627130508425,285.0433654785156,284.95001220703125,300.66094970703125,296.2049560546875,298.13409423828125,297.19940185546875,285.04229736328125,1.0,0.7329381108283997,0.3588347733020782,0.3588347733020782,1.0,1.0,-3.643985748291016,0.9790606498718262,2.664925098419189,0.1535758525133133,0.9817306995391846,0.9817306995391846,0.0,309.45233154296875,314.0,72087.5625,0.0,4686.39501953125,1.0,278.411376953125,283.02685546875,299.1822509765625,303.77789306640625,293.1499938964844,293.1499938964844,278.45001220703125,32875.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703600168228149,1.0,0.0,0.0,3.731743812561035,3.731770277023315,9.292165259466856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.1259765625,0.0,1695.3067626953125,1895.4371337890625,0.0,3126.187744140625,0.9371128082275392,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7503092288970947,0.3997634947299957,0.366605281829834,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8717218637466431,0.6381916999816895,0.609540581703186,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8588005900382996,0.6104124188423157,0.4304488003253937,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8019338846206665,0.4898399710655212,0.4705091416835785,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6435693502426147,0.2492015361785888,1.1588369607925415,285.0170593261719,284.95001220703125,300.5959777832031,296.185791015625,298.11749267578125,297.2016296386719,285.0149230957031,1.0,0.7337207794189453,0.3585841953754425,0.3585841953754425,1.0,1.0,-3.6462342739105225,0.9789278507232666,2.667306423187256,0.1537513136863708,0.9879375696182252,0.9879375696182252,0.0,310.52154541015625,317.0,72271.5234375,0.0,4699.38623046875,1.0,278.4432373046875,283.0057373046875,299.1794128417969,303.8306884765625,293.1499938964844,293.1499938964844,278.1499938964844,32901.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706499338150024,1.0,0.0,0.0,3.788581371307373,3.788608312606812,9.577374839864206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.1630859375,0.0,1766.3214111328125,1895.4371337890625,0.0,3128.907470703125,0.948986291885376,1.0,0.0,3.0,1.0,0.0
18027300,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7494001984596252,0.3991516232490539,0.3664062023162842,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8706386685371399,0.6374836564064026,0.6092641949653625,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8584675192832947,0.611266553401947,0.4313374161720276,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8010451197624207,0.4895077347755432,0.4705123901367187,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6429609060287476,0.2490756809711456,1.159208059310913,284.87646484375,284.95001220703125,300.5226745605469,296.1637878417969,298.0951232910156,297.19927978515625,284.8739624023437,1.0,0.7345567941665649,0.3582994341850281,0.3582994341850281,1.0,1.0,-3.647192716598511,0.9782693982124328,2.6689233779907227,0.1539228558540344,0.8930019736289978,0.8930019736289978,0.0,312.0894470214844,317.0,73263.7265625,0.0,4711.85107421875,1.0,278.194580078125,282.8497619628906,299.2015686035156,304.0397644042969,293.1499938964844,293.1499938964844,278.1499938964844,36862.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769122958183289,1.0,0.0,0.0,3.7668824195861816,3.766910076141357,9.467981954003336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.580078125,0.0,1769.6287841796875,1895.4371337890625,0.0,3187.637451171875,0.945127010345459,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7479169964790344,0.3983842134475708,0.3657985031604767,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8689486980438232,0.6365648508071899,0.6085087656974792,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.857536792755127,0.6119687557220459,0.431873619556427,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7995779514312744,0.4889923334121704,0.470136821269989,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6419058442115784,0.2488154917955398,1.1585808992385864,284.8951110839844,284.95001220703125,300.45001220703125,296.1416320800781,298.0716552734375,297.1953430175781,284.8963623046875,1.0,0.7352085709571838,0.3579808473587036,0.3579808473587036,1.0,1.0,-3.64499568939209,0.9765419960021972,2.6684536933898926,0.1532164067029953,0.8829612731933594,0.8829612731933594,0.0,314.07733154296875,320.0,72877.3203125,0.0,4718.0390625,1.0,278.15679931640625,282.8697204589844,299.1661682128906,303.9407043457031,293.1499938964844,293.1499938964844,278.45001220703125,38397.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789071440696716,1.0,0.0,0.0,3.6942834854125977,3.694310426712036,9.10654648578202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.8603515625,0.0,1691.55419921875,1895.4371337890625,0.0,3206.337890625,0.931812345981598,1.0,0.0,3.0,1.0,0.0
18027420,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7461035847663879,0.3980505466461181,0.3653430938720703,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8667393326759338,0.6359707713127136,0.6077701449394226,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8568879961967468,0.6147383451461792,0.4336415827274322,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7977219223976135,0.4889348745346069,0.4699590802192688,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6405720710754395,0.2488208264112472,1.1584913730621338,284.9915466308594,284.95001220703125,300.3072814941406,296.0970764160156,298.0339050292969,297.19854736328125,284.99029541015625,1.0,0.7366295456886292,0.3573436737060547,0.3573436737060547,1.0,1.0,-3.645352363586426,0.974656343460083,2.6706960201263428,0.1502144783735275,0.9655032157897948,0.9655032157897948,0.0,316.959228515625,323.0,72006.4140625,0.0,4737.02197265625,1.0,278.4434814453125,282.9909362792969,299.0880432128906,303.728759765625,293.1499938964844,293.1499938964844,278.1499938964844,33973.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739989995956421,1.0,0.0,0.0,3.785712242126465,3.7857394218444815,9.56287522058119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.3427734375,0.0,1771.0169677734375,1895.4371337890625,0.0,3160.3193359375,0.9491004943847656,1.0,0.0,3.0,1.0,0.0
18027480,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7461035847663879,0.3980505466461181,0.3653430938720703,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8667393326759338,0.6359707713127136,0.6077701449394226,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8568879961967468,0.6147383451461792,0.4336415827274322,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7977219223976135,0.4889348745346069,0.4699590802192688,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6405720710754395,0.2488208264112472,1.1584913730621338,284.9915466308594,284.95001220703125,300.3072814941406,296.0970764160156,298.0339050292969,297.19854736328125,284.99029541015625,1.0,0.7366295456886292,0.3573436737060547,0.3573436737060547,1.0,1.0,-3.645352363586426,0.974656343460083,2.6706960201263428,0.1502144783735275,0.9655032157897948,0.9655032157897948,0.0,316.959228515625,323.0,72006.4140625,0.0,4737.02197265625,1.0,278.4434814453125,282.9909362792969,299.0880432128906,303.728759765625,293.1499938964844,293.1499938964844,278.1499938964844,33973.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739989995956421,1.0,0.0,0.0,3.785712242126465,3.7857394218444815,9.56287522058119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.3427734375,0.0,1771.0169677734375,1895.4371337890625,0.0,3160.3193359375,0.9491004943847656,1.0,0.0,3.0,1.0,0.0
18027540,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7437877655029297,0.3967576026916504,0.3645563423633575,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8640084266662598,0.6343627572059631,0.6066827178001404,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8556713461875916,0.6163955926895142,0.4350917339324951,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7953736782073975,0.488097071647644,0.4695347845554352,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6389176249504089,0.2484303563833236,1.1580235958099363,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,297.99127197265625,297.19342041015625,284.89849853515625,1.0,0.7379902005195618,0.3567064702510834,0.3567064702510834,1.0,1.0,-3.6437735557556152,0.9722119569778442,2.6715617179870605,0.145989790558815,0.8722485899925232,0.8722485899925232,0.0,320.3215026855469,326.0,72413.6796875,0.0,4753.49560546875,1.0,278.1568603515625,282.8807983398437,299.071533203125,303.8145751953125,293.1499938964844,293.1499938964844,278.45001220703125,38891.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810494542121887,1.0,0.0,0.0,3.662357091903688,3.662383794784546,8.949827474680205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.095703125,0.0,1656.745849609375,1895.4371337890625,0.0,3226.414794921875,0.9251294136047364,1.0,0.0,3.0,1.0,0.0
18027600,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7437877655029297,0.3967576026916504,0.3645563423633575,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8640084266662598,0.6343627572059631,0.6066827178001404,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8556713461875916,0.6163955926895142,0.4350917339324951,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7953736782073975,0.488097071647644,0.4695347845554352,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6389176249504089,0.2484303563833236,1.1580235958099363,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,297.99127197265625,297.19342041015625,284.89849853515625,1.0,0.7379902005195618,0.3567064702510834,0.3567064702510834,1.0,1.0,-3.6437735557556152,0.9722119569778442,2.6715617179870605,0.145989790558815,0.8722485899925232,0.8722485899925232,0.0,320.3215026855469,326.0,72413.6796875,0.0,4753.49560546875,1.0,278.1568603515625,282.8807983398437,299.071533203125,303.8145751953125,293.1499938964844,293.1499938964844,278.45001220703125,38891.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810494542121887,1.0,0.0,0.0,3.662357091903688,3.662383794784546,8.949827474680205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.095703125,0.0,1656.745849609375,1895.4371337890625,0.0,3226.414794921875,0.9251294136047364,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7421706914901733,0.3964919447898865,0.3641841411590576,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8619942665100098,0.6338001489639282,0.605993926525116,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8552035093307495,0.6192466020584106,0.4369353353977203,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7936875820159912,0.4880785048007965,0.4694046676158905,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6377372145652771,0.2484842985868454,1.1581315994262695,284.9925842285156,284.95001220703125,300.0356140136719,296.0082092285156,297.957275390625,297.1974182128906,284.9913635253906,1.0,0.7393894791603088,0.3561938107013702,0.3561938107013702,1.0,1.0,-3.64467453956604,0.9709222912788392,2.6737523078918457,0.1425127387046814,0.9549508690834044,0.9549508690834044,0.0,323.0216369628906,329.0,71570.9140625,0.0,4772.884765625,1.0,278.4432373046875,283.0004577636719,298.9965515136719,303.6065673828125,293.1499938964844,293.1499938964844,278.1499938964844,34026.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875605583190918,1.0,0.0,0.0,3.754617929458618,3.7546448707580566,9.406429057889908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.1455078125,0.0,1732.4169921875,1895.4371337890625,0.0,3175.38525390625,0.9420298933982848,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7421706914901733,0.3964919447898865,0.3641841411590576,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8619942665100098,0.6338001489639282,0.605993926525116,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8552035093307495,0.6192466020584106,0.4369353353977203,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7936875820159912,0.4880785048007965,0.4694046676158905,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6377372145652771,0.2484842985868454,1.1581315994262695,284.9925842285156,284.95001220703125,300.0356140136719,296.0082092285156,297.957275390625,297.1974182128906,284.9913635253906,1.0,0.7393894791603088,0.3561938107013702,0.3561938107013702,1.0,1.0,-3.64467453956604,0.9709222912788392,2.6737523078918457,0.1425127387046814,0.9549508690834044,0.9549508690834044,0.0,323.0216369628906,329.0,71570.9140625,0.0,4772.884765625,1.0,278.4432373046875,283.0004577636719,298.9965515136719,303.6065673828125,293.1499938964844,293.1499938964844,278.1499938964844,34026.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875605583190918,1.0,0.0,0.0,3.754617929458618,3.7546448707580566,9.406429057889908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.1455078125,0.0,1732.4169921875,1895.4371337890625,0.0,3175.38525390625,0.9420298933982848,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7400420308113098,0.3952350616455078,0.3634199798107147,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8594670295715332,0.6321887373924255,0.6048939228057861,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8541658520698547,0.6209381818771362,0.4384031295776367,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7915169596672058,0.4872545003890991,0.4689842164516449,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6362531185150146,0.2481393963098526,1.1578199863433838,284.90234375,284.95001220703125,299.9088134765625,295.9647827148437,297.9185791015625,297.1926574707031,284.9032897949219,1.0,0.7407479882240295,0.3556811213493347,0.3556811213493347,1.0,1.0,-3.643325805664064,0.968859076499939,2.674466848373413,0.1406439244747162,0.8669013977050781,0.8669013977050781,0.0,326.3280944824219,332.0,71975.5234375,0.0,4789.640625,1.0,278.1571044921875,282.8934020996094,298.98297119140625,303.69512939453125,293.1499938964844,293.1499938964844,278.45001220703125,38816.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825053572654724,1.0,0.0,0.0,3.630997896194458,3.6310243606567374,8.797216537459462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.0751953125,0.0,1618.9283447265625,1895.4371337890625,0.0,3240.054931640625,0.9180184602737428,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7400420308113098,0.3952350616455078,0.3634199798107147,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8594670295715332,0.6321887373924255,0.6048939228057861,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8541658520698547,0.6209381818771362,0.4384031295776367,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7915169596672058,0.4872545003890991,0.4689842164516449,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6362531185150146,0.2481393963098526,1.1578199863433838,284.90234375,284.95001220703125,299.9088134765625,295.9647827148437,297.9185791015625,297.1926574707031,284.9032897949219,1.0,0.7407479882240295,0.3556811213493347,0.3556811213493347,1.0,1.0,-3.643325805664064,0.968859076499939,2.674466848373413,0.1406439244747162,0.8669013977050781,0.8669013977050781,0.0,326.3280944824219,332.0,71975.5234375,0.0,4789.640625,1.0,278.1571044921875,282.8934020996094,298.98297119140625,303.69512939453125,293.1499938964844,293.1499938964844,278.45001220703125,38816.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825053572654724,1.0,0.0,0.0,3.630997896194458,3.6310243606567374,8.797216537459462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.0751953125,0.0,1618.9283447265625,1895.4371337890625,0.0,3240.054931640625,0.9180184602737428,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.739095151424408,0.395050436258316,0.3630751073360443,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8583211898803711,0.6318181753158569,0.6043494939804077,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8537831902503967,0.6223148703575134,0.4391842186450958,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7905340790748596,0.4871759116649627,0.4687673151493072,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6355708837509155,0.2481322288513183,1.157545566558838,285.01025390625,284.95001220703125,299.84814453125,295.9435119628906,297.9027709960937,297.1940612792969,285.010498046875,1.0,0.7413827180862427,0.3554247915744781,0.3554247915744781,1.0,1.0,-3.642598390579224,0.967787265777588,2.674811124801636,0.1402200013399124,0.9419363141059875,0.9419363141059875,0.0,327.844970703125,332.0,71081.875,0.0,4797.02880859375,1.0,278.4011535644531,283.0194091796875,298.9199523925781,303.4552917480469,293.1499938964844,293.1499938964844,278.45001220703125,34418.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778049349784851,1.0,0.0,0.0,3.674840927124024,3.6748669147491455,9.010945518639346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.017578125,0.0,1638.050048828125,1895.4371337890625,0.0,3196.005859375,0.9258045554161072,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7385628819465637,0.3949499130249023,0.3630380034446716,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8576064109802246,0.6315578818321228,0.6041516065597534,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8538345694541931,0.6237695217132568,0.4402385354042053,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7899683713912964,0.4871987402439117,0.4688265025615692,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6352085471153259,0.2482103258371353,1.158014893531799,284.9931640625,284.95001220703125,299.7894592285156,295.922607421875,297.8882141113281,297.1964111328125,284.9919128417969,1.0,0.7421442866325378,0.3551657199859619,0.3551657199859619,1.0,1.0,-3.644219636917114,0.9674302339553832,2.6767895221710205,0.1402005851268768,0.9480125308036804,0.9480125308036804,0.0,329.0373229980469,335.0,71171.703125,0.0,4809.0693359375,1.0,278.4431457519531,283.0085144042969,298.91021728515625,303.4920654296875,293.1499938964844,293.1499938964844,278.1499938964844,33933.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769679069519043,1.0,0.0,0.0,3.727161884307861,3.7271883487701416,9.269360816688276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.0224609375,0.0,1697.77099609375,1895.4371337890625,0.0,3188.158935546875,0.9357194304466248,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.736526370048523,0.3936777412891388,0.3622536361217499,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8551784753799438,0.6298778653144836,0.6029801368713379,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8528780341148376,0.6254357695579529,0.4416846036911011,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7878773808479309,0.4863308370113373,0.4683598577976227,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6338100433349609,0.2478673607110977,1.1577059030532837,284.9046325683594,284.95001220703125,299.6785583496094,295.88214111328125,297.85369873046875,297.1914367675781,284.90545654296875,1.0,0.743484616279602,0.3546476066112518,0.3546476066112518,1.0,1.0,-3.642686367034912,0.9652104377746582,2.677475929260254,0.1400747001171112,0.8622776865959167,0.8622776865959167,0.0,332.3625793457031,338.0,71571.4140625,0.0,4825.39892578125,1.0,278.15728759765625,282.902587890625,298.8998718261719,303.5836486816406,293.1499938964844,293.1499938964844,278.45001220703125,38749.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837987184524536,1.0,0.0,0.0,3.60400128364563,3.604027271270752,8.666887083563779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.931640625,0.0,1586.837646484375,1895.4371337890625,0.0,3252.16943359375,0.9118834733963012,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.736526370048523,0.3936777412891388,0.3622536361217499,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8551784753799438,0.6298778653144836,0.6029801368713379,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8528780341148376,0.6254357695579529,0.4416846036911011,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7878773808479309,0.4863308370113373,0.4683598577976227,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6338100433349609,0.2478673607110977,1.1577059030532837,284.9046325683594,284.95001220703125,299.6785583496094,295.88214111328125,297.85369873046875,297.1914367675781,284.90545654296875,1.0,0.743484616279602,0.3546476066112518,0.3546476066112518,1.0,1.0,-3.642686367034912,0.9652104377746582,2.677475929260254,0.1400747001171112,0.8622776865959167,0.8622776865959167,0.0,332.3625793457031,338.0,71571.4140625,0.0,4825.39892578125,1.0,278.15728759765625,282.902587890625,298.8998718261719,303.5836486816406,293.1499938964844,293.1499938964844,278.45001220703125,38749.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837987184524536,1.0,0.0,0.0,3.60400128364563,3.604027271270752,8.666887083563779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.931640625,0.0,1586.837646484375,1895.4371337890625,0.0,3252.16943359375,0.9118834733963012,1.0,0.0,3.0,1.0,0.0
18028140,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7350648641586304,0.3933504819869995,0.3618498146533966,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8533300757408142,0.6291542053222656,0.6021674871444702,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8525474071502686,0.6282238364219666,0.4435021877288818,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7863293886184692,0.4862112402915954,0.4681555032730102,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6327839493751526,0.2479230463504791,1.1578729152679443,284.99273681640625,284.95001220703125,299.5771789550781,295.8438720703125,297.8280029296875,297.1947326660156,284.9919128417969,1.0,0.7448559999465942,0.3541294932365417,0.3541294932365417,1.0,1.0,-3.6433584690094,0.9637041687965392,2.679654359817505,0.1395550072193145,0.9417461156845092,0.9417461156845092,0.0,335.08795166015625,341.0,70794.3984375,0.0,4844.30126953125,1.0,278.4420166015625,283.0149841308594,298.8314514160156,303.386474609375,293.1499938964844,293.1499938964844,278.1499938964844,33956.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781569004058838,1.0,0.0,0.0,3.7007877826690674,3.700814008712769,9.138641416939208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.5556640625,0.0,1665.7884521484375,1895.4371337890625,0.0,3199.3056640625,0.929956078529358,1.0,0.0,3.0,1.0,0.0
18028200,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7350648641586304,0.3933504819869995,0.3618498146533966,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8533300757408142,0.6291542053222656,0.6021674871444702,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8525474071502686,0.6282238364219666,0.4435021877288818,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7863293886184692,0.4862112402915954,0.4681555032730102,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6327839493751526,0.2479230463504791,1.1578729152679443,284.99273681640625,284.95001220703125,299.5771789550781,295.8438720703125,297.8280029296875,297.1947326660156,284.9919128417969,1.0,0.7448559999465942,0.3541294932365417,0.3541294932365417,1.0,1.0,-3.6433584690094,0.9637041687965392,2.679654359817505,0.1395550072193145,0.9417461156845092,0.9417461156845092,0.0,335.08795166015625,341.0,70794.3984375,0.0,4844.30126953125,1.0,278.4420166015625,283.0149841308594,298.8314514160156,303.386474609375,293.1499938964844,293.1499938964844,278.1499938964844,33956.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781569004058838,1.0,0.0,0.0,3.7007877826690674,3.700814008712769,9.138641416939208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.5556640625,0.0,1665.7884521484375,1895.4371337890625,0.0,3199.3056640625,0.929956078529358,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7330179810523987,0.3920580446720123,0.3610363304615021,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8508877158164978,0.6274062991142273,0.6009196043014526,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8515579700469971,0.6298627853393555,0.4449203908443451,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7842079997062683,0.4852957725524902,0.4676356017589569,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6313768029212952,0.2475674450397491,1.1575002670288086,284.90643310546875,284.95001220703125,299.48638916015625,295.8082275390625,297.79901123046875,297.1896667480469,284.9071350097656,1.0,0.7461623549461365,0.3536264300346374,0.3536264300346374,1.0,1.0,-3.641520738601685,0.9614917039871216,2.6800291538238525,0.1382503658533096,0.8581405282020569,0.8581405282020569,0.0,338.4256591796875,344.0,71198.0390625,0.0,4859.8193359375,1.0,278.157470703125,282.9102783203125,298.8251342773437,303.4820251464844,293.1499938964844,293.1499938964844,278.45001220703125,38689.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847941160202026,1.0,0.0,0.0,3.579745054244995,3.579771041870117,8.550618417757505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.3125,0.0,1558.3853759765625,1895.4371337890625,0.0,3261.49072265625,0.906374990940094,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7330179810523987,0.3920580446720123,0.3610363304615021,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8508877158164978,0.6274062991142273,0.6009196043014526,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8515579700469971,0.6298627853393555,0.4449203908443451,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7842079997062683,0.4852957725524902,0.4676356017589569,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6313768029212952,0.2475674450397491,1.1575002670288086,284.90643310546875,284.95001220703125,299.48638916015625,295.8082275390625,297.79901123046875,297.1896667480469,284.9071350097656,1.0,0.7461623549461365,0.3536264300346374,0.3536264300346374,1.0,1.0,-3.641520738601685,0.9614917039871216,2.6800291538238525,0.1382503658533096,0.8581405282020569,0.8581405282020569,0.0,338.4256591796875,344.0,71198.0390625,0.0,4859.8193359375,1.0,278.157470703125,282.9102783203125,298.8251342773437,303.4820251464844,293.1499938964844,293.1499938964844,278.45001220703125,38689.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847941160202026,1.0,0.0,0.0,3.579745054244995,3.579771041870117,8.550618417757505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.3125,0.0,1558.3853759765625,1895.4371337890625,0.0,3261.49072265625,0.906374990940094,1.0,0.0,3.0,1.0,0.0
18028380,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7319279313087463,0.3918296098709106,0.3606514632701874,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495425581932068,0.6268860101699829,0.6002294421195984,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8511732816696167,0.6316390037536621,0.4459724426269531,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.783050000667572,0.4851728975772857,0.4673730731010437,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6305977702140808,0.2475734502077102,1.1572872400283811,285.0059814453125,284.95001220703125,299.4342956542969,295.7870178222656,297.7860107421875,297.191650390625,285.0041809082031,1.0,0.7469698190689087,0.3533044755458832,0.3533044755458832,1.0,1.0,-3.640911817550659,0.9602789282798768,2.6806328296661377,0.1369016468524933,0.93383127450943,0.93383127450943,0.0,340.28228759765625,344.0,70401.3203125,0.0,4869.64599609375,1.0,278.4198913574219,283.0287170410156,298.7619323730469,303.2610778808594,293.1499938964844,293.1499938964844,278.45001220703125,33722.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792125582695007,1.0,0.0,0.0,3.6506810188293457,3.6507065296173096,8.892851610653452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.134765625,0.0,1604.123046875,1895.4371337890625,0.0,3209.200439453125,0.9187210202217102,1.0,0.0,3.0,1.0,0.0
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7315365076065063,0.3916973173618316,0.360613077878952,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8490139245986938,0.6266056895256042,0.6000457406044006,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8511876463890076,0.6326187252998352,0.446723073720932,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7826243042945862,0.4851236939430237,0.4673909246921539,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.63033527135849,0.2476084232330322,1.1576327085494995,284.9923095703125,284.95001220703125,299.4072265625,295.77569580078125,297.7793884277344,297.1929016113281,284.9914855957031,1.0,0.7475041747093201,0.3531233966350555,0.3531233966350555,1.0,1.0,-3.641984701156616,0.9600374698638916,2.6819472312927246,0.1362355202436447,0.936301052570343,0.936301052570343,0.0,341.15106201171875,332.0,70456.828125,0.0,4878.1259765625,1.0,278.4418334960937,283.02008056640625,298.76226806640625,303.2925720214844,293.1499938964844,293.1499938964844,278.1499938964844,33910.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789426684379578,1.0,0.0,0.0,3.6788864135742174,3.678912401199341,9.030796377373916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.9384765625,0.0,1639.0615234375,1895.4371337890625,0.0,3206.671142578125,0.9249258041381836,1.0,0.0,3.0,1.0,0.0
18028500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7319095730781555,0.3910797536373138,0.3602503538131714,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8494760394096375,0.625755786895752,0.5994648933410645,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8523904085159302,0.6334561705589294,0.4474852979183197,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7831957936286926,0.4846952557563782,0.4671456813812256,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6308000087738037,0.247467428445816,1.157279372215271,284.873779296875,284.95001220703125,299.372314453125,295.7607421875,297.7680969238281,297.1908874511719,284.8736572265625,1.0,0.7464771270751953,0.3528718650341034,0.3528718650341034,1.0,1.0,-3.641056776046753,0.958948254585266,2.6821084022521973,0.1351671069860458,0.8510318398475647,0.8510318398475647,0.0,339.7427673339844,332.0,71201.2421875,0.0,4866.703125,1.0,278.1972351074219,282.88671875,298.7901306152344,303.4896850585937,293.1499938964844,293.1499938964844,278.1499938964844,38365.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842681050300598,1.0,0.0,0.0,3.630321979522705,3.6303482055664062,8.793941219664703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.615234375,0.0,1614.771728515625,1895.4371337890625,0.0,3256.5654296875,0.9150210618972778,1.0,0.0,3.0,1.0,0.0
18028560,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7325035333633423,0.3904165923595428,0.3595280647277832,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8502898216247559,0.6248183250427246,0.5984675884246826,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8539456725120544,0.6342551708221436,0.4479237496852875,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7841024398803711,0.4841880202293396,0.466559886932373,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6314857602119446,0.2472636550664901,1.1559287309646606,284.9071350097656,284.95001220703125,299.3407287597656,295.7467346191406,297.7572937011719,297.18829345703125,284.9078674316406,1.0,0.7447603940963745,0.3526406586170196,0.3526406586170196,1.0,1.0,-3.6371874809265137,0.9570131897926332,2.6801741123199463,0.1337965279817581,0.8537902235984802,0.8537902235984802,0.0,337.1989440917969,320.0,70823.25,0.0,4839.84375,1.0,278.15777587890625,282.9165954589844,298.7624816894531,303.393310546875,293.1499938964844,293.1499938964844,278.45001220703125,38706.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853533864021301,1.0,0.0,0.0,3.556449174880981,3.5564746856689453,8.439690191153204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.521484375,0.0,1531.9462890625,1895.4371337890625,0.0,3266.727294921875,0.9011579155921936,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7357953190803528,0.3901235163211822,0.3587437272071838,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8542929887771606,0.6240163445472717,0.59715336561203,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8595695495605469,0.6370583772659302,0.4494328200817108,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.788217306137085,0.4840414822101593,0.4658976197242737,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6345176100730896,0.2473747879266739,1.1542572975158691,284.98980712890625,284.95001220703125,299.2879638671875,295.7218017578125,297.74542236328125,297.19244384765625,284.989013671875,1.0,0.7403445839881897,0.3521782755851745,0.3521782755851745,1.0,1.0,-3.6336615085601807,0.9544612765312196,2.6792001724243164,0.1313918679952621,0.928967535495758,0.928967535495758,0.0,328.7412109375,308.0,70062.0703125,0.0,4777.3271484375,1.0,278.441650390625,283.0235900878906,298.7063903808594,303.2093505859375,293.1499938964844,293.1499938964844,278.1499938964844,33956.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791005611419678,1.0,0.0,0.0,3.655287742614746,3.655313491821289,8.91530930857698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.7216796875,0.0,1611.3177490234375,1895.4371337890625,0.0,3208.151123046875,0.9195714592933656,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7357953190803528,0.3901235163211822,0.3587437272071838,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8542929887771606,0.6240163445472717,0.59715336561203,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8595695495605469,0.6370583772659302,0.4494328200817108,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.788217306137085,0.4840414822101593,0.4658976197242737,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6345176100730896,0.2473747879266739,1.1542572975158691,284.98980712890625,284.95001220703125,299.2879638671875,295.7218017578125,297.74542236328125,297.19244384765625,284.989013671875,1.0,0.7403445839881897,0.3521782755851745,0.3521782755851745,1.0,1.0,-3.6336615085601807,0.9544612765312196,2.6792001724243164,0.1313918679952621,0.928967535495758,0.928967535495758,0.0,328.7412109375,308.0,70062.0703125,0.0,4777.3271484375,1.0,278.441650390625,283.0235900878906,298.7063903808594,303.2093505859375,293.1499938964844,293.1499938964844,278.1499938964844,33956.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791005611419678,1.0,0.0,0.0,3.655287742614746,3.655313491821289,8.91530930857698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.7216796875,0.0,1611.3177490234375,1895.4371337890625,0.0,3208.151123046875,0.9195714592933656,1.0,0.0,3.0,1.0,0.0
