time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.739570140838623,0.3889750838279724,0.3575445711612701,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8590191006660461,0.6222949028015137,0.5953887701034546,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8659301400184631,0.6388017535209656,0.4505247771739959,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7930160760879517,0.4831916689872741,0.4649026691913605,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6381115317344666,0.2471563220024109,1.1519806385040283,284.9079895019531,284.95001220703125,299.25,295.7013244628906,297.7320251464844,297.1893005371094,284.908203125,1.0,0.734975278377533,0.3517158925533294,0.3517158925533294,1.0,1.0,-3.62748122215271,0.9510675072669984,2.6764137744903564,0.1292322874069214,0.8486899733543396,0.8486899733543396,0.0,318.9954833984375,296.0,70424.453125,0.0,4699.46484375,1.0,278.1582946777344,282.9224548339844,298.714599609375,303.31597900390625,293.1499938964844,293.1499938964844,278.45001220703125,38587.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850551843643188,1.0,0.0,0.0,3.53293514251709,3.5329604148864746,8.328458420692186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.98046875,0.0,1504.591064453125,1895.4371337890625,0.0,3263.935546875,0.8956664204597473,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.739570140838623,0.3889750838279724,0.3575445711612701,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8590191006660461,0.6222949028015137,0.5953887701034546,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8659301400184631,0.6388017535209656,0.4505247771739959,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7930160760879517,0.4831916689872741,0.4649026691913605,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6381115317344666,0.2471563220024109,1.1519806385040283,284.9079895019531,284.95001220703125,299.25,295.7013244628906,297.7320251464844,297.1893005371094,284.908203125,1.0,0.734975278377533,0.3517158925533294,0.3517158925533294,1.0,1.0,-3.62748122215271,0.9510675072669984,2.6764137744903564,0.1292322874069214,0.8486899733543396,0.8486899733543396,0.0,318.9954833984375,296.0,70424.453125,0.0,4699.46484375,1.0,278.1582946777344,282.9224548339844,298.714599609375,303.31597900390625,293.1499938964844,293.1499938964844,278.45001220703125,38587.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850551843643188,1.0,0.0,0.0,3.53293514251709,3.5329604148864746,8.328458420692186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.98046875,0.0,1504.591064453125,1895.4371337890625,0.0,3263.935546875,0.8956664204597473,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7447335124015808,0.3887705206871032,0.3567500710487366,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8653238415718079,0.6215332746505737,0.5940150022506714,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8740242719650269,0.641685962677002,0.4520189464092254,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7992726564407349,0.4831092059612274,0.4642008244991302,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6428236365318298,0.2473779469728469,1.1503112316131592,284.9900817871094,284.95001220703125,299.22467041015625,295.68609619140625,297.7283630371094,297.1944580078125,284.9893493652344,1.0,0.7292013168334961,0.3513628542423248,0.3513628542423248,1.0,1.0,-3.623809337615967,0.9487924575805664,2.6750168800354004,0.1276279687881469,0.9237651824951172,0.9237651824951172,0.0,307.69024658203125,284.0,69698.46875,0.0,4619.20703125,1.0,278.4414978027344,283.028564453125,298.668701171875,303.1442565917969,293.1499938964844,293.1499938964844,278.1499938964844,33903.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784164786338806,1.0,0.0,0.0,3.632190465927124,3.632215976715088,8.802996944723418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.2060546875,0.0,1583.75146484375,1895.4371337890625,0.0,3201.73876953125,0.9142772555351256,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7447335124015808,0.3887705206871032,0.3567500710487366,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8653238415718079,0.6215332746505737,0.5940150022506714,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8740242719650269,0.641685962677002,0.4520189464092254,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7992726564407349,0.4831092059612274,0.4642008244991302,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6428236365318298,0.2473779469728469,1.1503112316131592,284.9900817871094,284.95001220703125,299.22467041015625,295.68609619140625,297.7283630371094,297.1944580078125,284.9893493652344,1.0,0.7292013168334961,0.3513628542423248,0.3513628542423248,1.0,1.0,-3.623809337615967,0.9487924575805664,2.6750168800354004,0.1276279687881469,0.9237651824951172,0.9237651824951172,0.0,307.69024658203125,284.0,69698.46875,0.0,4619.20703125,1.0,278.4414978027344,283.028564453125,298.668701171875,303.1442565917969,293.1499938964844,293.1499938964844,278.1499938964844,33903.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784164786338806,1.0,0.0,0.0,3.632190465927124,3.632215976715088,8.802996944723418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.2060546875,0.0,1583.75146484375,1895.4371337890625,0.0,3201.73876953125,0.9142772555351256,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7499136924743652,0.3877013027667999,0.3555670976638794,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8717550039291382,0.6198523044586182,0.5922285914421082,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8822371959686279,0.643497884273529,0.4531159698963165,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8055843114852905,0.4823164641857147,0.4632017910480499,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6477203965187073,0.2472516745328903,1.1481904983520508,284.9100036621094,284.95001220703125,299.208740234375,295.67626953125,297.7215270996094,297.1920166015625,284.91015625,1.0,0.7231294512748718,0.3510097861289978,0.3510097861289978,1.0,1.0,-3.6178112030029297,0.945800483226776,2.672010660171509,0.1260565966367721,0.8457968235015869,0.8457968235015869,0.0,296.51617431640625,272.0,70099.6953125,0.0,4533.484375,1.0,278.1584777832031,282.9283752441406,298.6881408691406,303.26446533203125,293.1499938964844,293.1499938964844,278.45001220703125,38483.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841034173965454,1.0,0.0,0.0,3.512573719024658,3.512598752975464,8.23273637706734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.205078125,0.0,1481.1693115234375,1895.4371337890625,0.0,3255.023193359375,0.8909958004951477,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7499136924743652,0.3877013027667999,0.3555670976638794,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8717550039291382,0.6198523044586182,0.5922285914421082,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8822371959686279,0.643497884273529,0.4531159698963165,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8055843114852905,0.4823164641857147,0.4632017910480499,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6477203965187073,0.2472516745328903,1.1481904983520508,284.9100036621094,284.95001220703125,299.208740234375,295.67626953125,297.7215270996094,297.1920166015625,284.91015625,1.0,0.7231294512748718,0.3510097861289978,0.3510097861289978,1.0,1.0,-3.6178112030029297,0.945800483226776,2.672010660171509,0.1260565966367721,0.8457968235015869,0.8457968235015869,0.0,296.51617431640625,272.0,70099.6953125,0.0,4533.484375,1.0,278.1584777832031,282.9283752441406,298.6881408691406,303.26446533203125,293.1499938964844,293.1499938964844,278.45001220703125,38483.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841034173965454,1.0,0.0,0.0,3.512573719024658,3.512598752975464,8.23273637706734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.205078125,0.0,1481.1693115234375,1895.4371337890625,0.0,3255.023193359375,0.8909958004951477,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7528587579727173,0.3875896334648132,0.355041354894638,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8753620386123657,0.6194324493408203,0.5913784503936768,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8867852091789246,0.6449346542358398,0.4537409245967865,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8090183734893799,0.4822477996349334,0.4627267718315124,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6504490971565247,0.2473564147949218,1.1470980644226074,285.0108642578125,284.95001220703125,299.2040710449219,295.6732788085937,297.7216491699219,297.1943359375,285.01043701171875,1.0,0.7200069427490234,0.3508332669734955,0.3508332669734955,1.0,1.0,-3.6150152683258057,0.9443730115890504,2.670642375946045,0.1251809746026992,0.9173949360847472,0.9173949360847472,0.0,290.67779541015625,272.0,69310.109375,0.0,4489.74560546875,1.0,278.3984069824219,283.0459899902344,298.64288330078125,303.04962158203125,293.1499938964844,293.1499938964844,278.45001220703125,34052.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787160515785217,1.0,0.0,0.0,3.561718225479126,3.5617430210113525,8.464716643175052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.0732421875,0.0,1503.9437255859375,1895.4371337890625,0.0,3204.546875,0.8999006152153015,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7563918232917786,0.3875427842140198,0.3547892570495605,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8795986175537109,0.6191019415855408,0.5908390283584595,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8919918537139893,0.6464264988899231,0.4546196162700653,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8129061460494995,0.4822644591331482,0.4625028073787689,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6536721587181091,0.2475387752056121,1.1467006206512451,284.9897155761719,284.95001220703125,299.2015075683594,295.6714782714844,297.722900390625,297.1974182128906,284.98858642578125,1.0,0.7169769406318665,0.3506646752357483,0.3506646752357483,1.0,1.0,-3.614371061325073,0.9436321258544922,2.670738935470581,0.1245749145746231,0.9200038909912108,0.9200038909912108,0.0,284.51043701171875,260.0,69435.921875,0.0,4449.91064453125,1.0,278.4421691894531,283.03131103515625,298.6523132324219,303.1072998046875,293.1499938964844,293.1499938964844,278.1499938964844,33752.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771920204162598,1.0,0.0,0.0,3.617309808731079,3.617335081100464,8.731014418117411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.970703125,0.0,1565.300537109375,1895.4371337890625,0.0,3190.26025390625,0.9104982018470764,1.0,0.0,3.0,1.0,0.0
18029220,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7628330588340759,0.3865186870098114,0.3536370396614074,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8874505758285522,0.6174352765083313,0.5890546441078186,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9016997814178468,0.6482717990875244,0.455734372138977,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8198896646499634,0.4814997017383575,0.4615189731121063,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6597700119018555,0.2474668174982071,1.1447715759277344,284.9112854003906,284.95001220703125,299.2023010253906,295.6713256835937,297.7206420898437,297.1951904296875,284.9114074707031,1.0,0.7106877565383911,0.3503274321556091,0.3503274321556091,1.0,1.0,-3.6086831092834473,0.940787434577942,2.667895555496216,0.1231474056839943,0.843835175037384,0.843835175037384,0.0,272.9830627441406,248.0,69863.5234375,0.0,4363.34130859375,1.0,278.1586303710937,282.9324951171875,298.6825561523437,303.2405090332031,293.1499938964844,293.1499938964844,278.45001220703125,38403.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828004598617554,1.0,0.0,0.0,3.4979028701782227,3.497927665710449,8.164108749042498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.7333984375,0.0,1464.413818359375,1895.4371337890625,0.0,3242.819580078125,0.8876248598098755,1.0,0.0,3.0,1.0,0.0
18029280,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7628330588340759,0.3865186870098114,0.3536370396614074,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8874505758285522,0.6174352765083313,0.5890546441078186,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9016997814178468,0.6482717990875244,0.455734372138977,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8198896646499634,0.4814997017383575,0.4615189731121063,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6597700119018555,0.2474668174982071,1.1447715759277344,284.9112854003906,284.95001220703125,299.2023010253906,295.6713256835937,297.7206420898437,297.1951904296875,284.9114074707031,1.0,0.7106877565383911,0.3503274321556091,0.3503274321556091,1.0,1.0,-3.6086831092834473,0.940787434577942,2.667895555496216,0.1231474056839943,0.843835175037384,0.843835175037384,0.0,272.9830627441406,248.0,69863.5234375,0.0,4363.34130859375,1.0,278.1586303710937,282.9324951171875,298.6825561523437,303.2405090332031,293.1499938964844,293.1499938964844,278.45001220703125,38403.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828004598617554,1.0,0.0,0.0,3.4979028701782227,3.497927665710449,8.164108749042498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.7333984375,0.0,1464.413818359375,1895.4371337890625,0.0,3242.819580078125,0.8876248598098755,1.0,0.0,3.0,1.0,0.0
18029340,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7707406878471375,0.3863867521286011,0.3528863787651062,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8968340754508972,0.6166839599609375,0.5876674056053162,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9136098623275756,0.6512242555618286,0.4572570621967315,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8279810547828674,0.4814623892307281,0.4608350396156311,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6670750379562378,0.2477949857711792,1.1434582471847534,284.9906616210937,284.95001220703125,299.2104797363281,295.6754150390625,297.7260437011719,297.2005615234375,284.98992919921875,1.0,0.7043960690498352,0.3499902188777923,0.3499902188777923,1.0,1.0,-3.605532646179199,0.93873530626297,2.666797161102295,0.1217819303274154,0.9181233048439026,0.9181233048439026,0.0,260.8045959472656,236.0,69238.6875,0.0,4279.84619140625,1.0,278.44122314453125,283.0348205566406,298.6562805175781,303.09576416015625,293.1499938964844,293.1499938964844,278.1499938964844,33772.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757994771003723,1.0,0.0,0.0,3.6031956672668457,3.603220939636232,8.663013773002604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.0419921875,0.0,1549.1417236328125,1895.4371337890625,0.0,3177.203369140625,0.907524347305298,1.0,0.0,3.0,1.0,0.0
18029400,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7707406878471375,0.3863867521286011,0.3528863787651062,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8968340754508972,0.6166839599609375,0.5876674056053162,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9136098623275756,0.6512242555618286,0.4572570621967315,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8279810547828674,0.4814623892307281,0.4608350396156311,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6670750379562378,0.2477949857711792,1.1434582471847534,284.9906616210937,284.95001220703125,299.2104797363281,295.6754150390625,297.7260437011719,297.2005615234375,284.98992919921875,1.0,0.7043960690498352,0.3499902188777923,0.3499902188777923,1.0,1.0,-3.605532646179199,0.93873530626297,2.666797161102295,0.1217819303274154,0.9181233048439026,0.9181233048439026,0.0,260.8045959472656,236.0,69238.6875,0.0,4279.84619140625,1.0,278.44122314453125,283.0348205566406,298.6562805175781,303.09576416015625,293.1499938964844,293.1499938964844,278.1499938964844,33772.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757994771003723,1.0,0.0,0.0,3.6031956672668457,3.603220939636232,8.663013773002604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.0419921875,0.0,1549.1417236328125,1895.4371337890625,0.0,3177.203369140625,0.907524347305298,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7786329388618469,0.3853999376296997,0.3517549633979797,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9062830209732056,0.6150299310684204,0.5858806371688843,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9262949824333192,0.6530967354774475,0.4583804309368133,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8360603451728821,0.4807192385196686,0.4598602950572967,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.67454993724823,0.2477620542049408,1.14167320728302,284.9122009277344,284.95001220703125,299.225341796875,295.68328857421875,297.7275390625,297.1983642578125,284.9122619628906,1.0,0.6980023980140686,0.3496637940406799,0.3496637940406799,1.0,1.0,-3.6000609397888184,0.9359920620918274,2.664068937301636,0.1204574480652809,0.8425599336624146,0.8425599336624146,0.0,249.199935913086,224.0,69701.578125,0.0,4193.8466796875,1.0,278.1587219238281,282.9352722167969,298.69403076171875,303.23907470703125,293.1499938964844,293.1499938964844,278.45001220703125,38330.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812751770019531,1.0,0.0,0.0,3.487938404083252,3.4879631996154785,8.117660854622955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.8994140625,0.0,1452.97607421875,1895.4371337890625,0.0,3228.530029296875,0.8853234648704529,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7786329388618469,0.3853999376296997,0.3517549633979797,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9062830209732056,0.6150299310684204,0.5858806371688843,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9262949824333192,0.6530967354774475,0.4583804309368133,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8360603451728821,0.4807192385196686,0.4598602950572967,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.67454993724823,0.2477620542049408,1.14167320728302,284.9122009277344,284.95001220703125,299.225341796875,295.68328857421875,297.7275390625,297.1983642578125,284.9122619628906,1.0,0.6980023980140686,0.3496637940406799,0.3496637940406799,1.0,1.0,-3.6000609397888184,0.9359920620918274,2.664068937301636,0.1204574480652809,0.8425599336624146,0.8425599336624146,0.0,249.199935913086,224.0,69701.578125,0.0,4193.8466796875,1.0,278.1587219238281,282.9352722167969,298.69403076171875,303.23907470703125,293.1499938964844,293.1499938964844,278.45001220703125,38330.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812751770019531,1.0,0.0,0.0,3.487938404083252,3.4879631996154785,8.117660854622955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.8994140625,0.0,1452.97607421875,1895.4371337890625,0.0,3228.530029296875,0.8853234648704529,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.785321056842804,0.3853387832641601,0.3511537611484527,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9146751165390016,0.6144989728927612,0.5847933292388916,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9367973804473876,0.6552689671516418,0.4594172239303589,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8428094983100891,0.4807034432888031,0.4593022465705871,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6807525753974915,0.2480110824108123,1.140608310699463,285.0003967285156,284.95001220703125,299.23980712890625,295.69110107421875,297.73370361328125,297.2023010253906,284.9986572265625,1.0,0.6933746933937073,0.3494287729263305,0.3494287729263305,1.0,1.0,-3.597316265106201,0.934394121170044,2.662922143936157,0.119459755718708,0.9146516919136048,0.9146516919136048,0.0,240.4758453369141,224.0,69047.8984375,0.0,4132.9833984375,1.0,278.4261474609375,283.0426940917969,298.6614685058594,303.0664978027344,293.1499938964844,293.1499938964844,278.45001220703125,33411.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745677471160889,1.0,0.0,0.0,3.574805498123169,3.5748302936553955,8.527036925443099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.2578125,0.0,1514.047119140625,1895.4371337890625,0.0,3165.653076171875,0.9007771015167236,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7882682085037231,0.3852929770946502,0.3510275483131408,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.918457329273224,0.6142814755439758,0.5844966173171997,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9412568807601928,0.6560726165771484,0.4599188566207886,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8457744717597961,0.4806956648826599,0.4591893851757049,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6834701895713806,0.2481227070093155,1.1405032873153689,284.9909362792969,284.95001220703125,299.2462463378906,295.694580078125,297.7362060546875,297.20367431640625,284.9902038574219,1.0,0.6916261911392212,0.3493373692035675,0.3493373692035675,1.0,1.0,-3.597149610519409,0.934048593044281,2.6631011962890625,0.119197741150856,0.9167384505271912,0.9167384505271912,0.0,236.98028564453125,212.0,69110.015625,0.0,4111.0703125,1.0,278.441162109375,283.03662109375,298.6749572753906,303.1040954589844,293.1499938964844,293.1499938964844,278.1499938964844,33724.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741713166236877,1.0,0.0,0.0,3.595048427581787,3.5950734615325928,8.623881058156257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.484375,0.0,1539.4276123046875,1895.4371337890625,0.0,3161.935791015625,0.9056321978569032,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7932963371276855,0.3848286271095276,0.350614994764328,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9250558614730836,0.6134886145591736,0.5837695002555847,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9488047957420348,0.657023012638092,0.4606218039989471,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8509315252304077,0.4803615808486938,0.4588395357131958,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.688182532787323,0.2481506019830703,1.140024185180664,284.8788757324219,284.95001220703125,299.2587280273437,295.7013854980469,297.73846435546875,297.20281982421875,284.87969970703125,1.0,0.6884590983390808,0.3491741418838501,0.3491741418838501,1.0,1.0,-3.5956339836120605,0.9330528378486632,2.662580966949463,0.1186911463737487,0.836070716381073,0.836070716381073,0.0,231.0120391845703,212.0,69831.75,0.0,4070.432373046875,1.0,278.19970703125,282.90997314453125,298.7254638671875,303.3222351074219,293.1499938964844,293.1499938964844,278.1499938964844,38448.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790190815925598,1.0,0.0,0.0,3.5437262058258057,3.5437514781951904,8.379412861359015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.712890625,0.0,1515.6947021484375,1895.4371337890625,0.0,3207.387451171875,0.8954393863677979,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7979589700698853,0.3843366503715515,0.3499242067337036,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9312922358512878,0.6126390099525452,0.5827204585075378,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9557434320449828,0.6579638719558716,0.4610578119754791,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8558408617973328,0.4799703359603882,0.4582315981388092,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6926168203353882,0.2481219172477722,1.1388612985610962,284.9137878417969,284.95001220703125,299.2724914550781,295.7088928222656,297.7406005859375,297.20135498046875,284.91424560546875,1.0,0.6851579546928406,0.3490281999111175,0.3490281999111175,1.0,1.0,-3.5919363498687744,0.9314387440681458,2.6604974269866943,0.1179940551519393,0.8424025177955627,0.8424025177955627,0.0,225.35264587402344,200.0,69579.171875,0.0,4026.05029296875,1.0,278.15850830078125,282.9384460449219,298.7196044921875,303.2555236816406,293.1499938964844,293.1499938964844,278.45001220703125,38380.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796058297157288,1.0,0.0,0.0,3.479149580001831,3.4791741371154785,8.076802942014183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.236328125,0.0,1443.749755859375,1895.4371337890625,0.0,3212.88671875,0.883520245552063,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8096340894699097,0.3842538595199585,0.3492154777050018,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9465250968933104,0.6118983626365662,0.5813409090042114,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.971509575843811,0.6609631180763245,0.462607741355896,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8681831359863281,0.4799609184265136,0.4575712978839874,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.70346999168396,0.2485113888978958,1.1378138065338137,284.9911804199219,284.95001220703125,299.3034362792969,295.7257385253906,297.751953125,297.2066650390625,284.9904479980469,1.0,0.678710401058197,0.3487362563610077,0.3487362563610077,1.0,1.0,-3.589226722717285,0.9296681880950928,2.6595585346221924,0.1168998107314109,0.9160355925559998,0.9160355925559998,0.0,213.12576293945312,188.0,69033.234375,0.0,3944.068115234375,1.0,278.44110107421875,283.0376281738281,298.70587158203125,303.1286926269531,293.1499938964844,293.1499938964844,278.1499938964844,33684.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724281787872314,1.0,0.0,0.0,3.590239763259888,3.5902647972106934,8.60082707276888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.85546875,0.0,1533.6275634765625,1895.4371337890625,0.0,3145.587158203125,0.9044988751411438,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8096340894699097,0.3842538595199585,0.3492154777050018,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9465250968933104,0.6118983626365662,0.5813409090042114,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.971509575843811,0.6609631180763245,0.462607741355896,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8681831359863281,0.4799609184265136,0.4575712978839874,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.70346999168396,0.2485113888978958,1.1378138065338137,284.9911804199219,284.95001220703125,299.3034362792969,295.7257385253906,297.751953125,297.2066650390625,284.9904479980469,1.0,0.678710401058197,0.3487362563610077,0.3487362563610077,1.0,1.0,-3.589226722717285,0.9296681880950928,2.6595585346221924,0.1168998107314109,0.9160355925559998,0.9160355925559998,0.0,213.12576293945312,188.0,69033.234375,0.0,3944.068115234375,1.0,278.44110107421875,283.0376281738281,298.70587158203125,303.1286926269531,293.1499938964844,293.1499938964844,278.1499938964844,33684.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724281787872314,1.0,0.0,0.0,3.590239763259888,3.5902647972106934,8.60082707276888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.85546875,0.0,1533.6275634765625,1895.4371337890625,0.0,3145.587158203125,0.9044988751411438,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8208638429641724,0.3833263218402862,0.3481321334838867,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.961378574371338,0.610282301902771,0.579576849937439,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9858306646347046,0.6628721952438354,0.463754802942276,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8812227845191956,0.4792525172233581,0.4566245377063751,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7144144773483276,0.2485389113426208,1.1362872123718262,284.9132080078125,284.95001220703125,299.33837890625,295.7447509765625,297.7580261230469,297.2035522460937,284.9132385253906,1.0,0.6721729040145874,0.3484443128108978,0.3484443128108978,1.0,1.0,-3.584213256835937,0.927179992198944,2.657033443450928,0.1158035770058631,0.8414537310600281,0.8414537310600281,0.0,201.496810913086,191.0,69535.3125,0.0,3859.97509765625,1.0,278.1588134765625,282.9380798339844,298.7550048828125,303.2867126464844,293.1499938964844,293.1499938964844,278.45001220703125,38244.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778160214424133,1.0,0.0,0.0,3.4777517318725586,3.477776288986206,8.070314265751222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.0498046875,0.0,1441.2672119140625,1895.4371337890625,0.0,3196.110107421875,0.8829634189605713,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8208638429641724,0.3833263218402862,0.3481321334838867,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.961378574371338,0.610282301902771,0.579576849937439,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9858306646347046,0.6628721952438354,0.463754802942276,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8812227845191956,0.4792525172233581,0.4566245377063751,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7144144773483276,0.2485389113426208,1.1362872123718262,284.9132080078125,284.95001220703125,299.33837890625,295.7447509765625,297.7580261230469,297.2035522460937,284.9132385253906,1.0,0.6721729040145874,0.3484443128108978,0.3484443128108978,1.0,1.0,-3.584213256835937,0.927179992198944,2.657033443450928,0.1158035770058631,0.8414537310600281,0.8414537310600281,0.0,201.496810913086,191.0,69535.3125,0.0,3859.97509765625,1.0,278.1588134765625,282.9380798339844,298.7550048828125,303.2867126464844,293.1499938964844,293.1499938964844,278.45001220703125,38244.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778160214424133,1.0,0.0,0.0,3.4777517318725586,3.477776288986206,8.070314265751222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.0498046875,0.0,1441.2672119140625,1895.4371337890625,0.0,3196.110107421875,0.8829634189605713,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8264868259429932,0.3832443952560425,0.3476912677288055,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9683238863945008,0.6095529198646545,0.5784878730773926,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9929907321929932,0.6658797860145569,0.4655147492885589,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8879771828651428,0.4792450964450836,0.4562419354915619,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7198226451873779,0.2489406466484069,1.136601805686951,284.99298095703125,284.95001220703125,299.3766784667969,295.7655334472656,297.7713623046875,297.20880126953125,284.9923095703125,1.0,0.669854998588562,0.3481892645359039,0.3481892645359039,1.0,1.0,-3.5843968391418457,0.92641681432724,2.657979965209961,0.1150509491562843,0.9172179102897644,0.9172179102897644,0.0,196.16612243652344,194.0,69033.609375,0.0,3827.82861328125,1.0,278.4410705566406,283.0390319824219,298.7457580566406,303.16680908203125,293.1499938964844,293.1499938964844,278.1499938964844,33599.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706661462783813,1.0,0.0,0.0,3.589123249053955,3.5891482830047607,8.595478107054078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.953125,0.0,1531.72265625,1895.4371337890625,0.0,3129.0595703125,0.9041982293128968,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8264868259429932,0.3832443952560425,0.3476912677288055,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9683238863945008,0.6095529198646545,0.5784878730773926,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9929907321929932,0.6658797860145569,0.4655147492885589,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8879771828651428,0.4792450964450836,0.4562419354915619,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7198226451873779,0.2489406466484069,1.136601805686951,284.99298095703125,284.95001220703125,299.3766784667969,295.7655334472656,297.7713623046875,297.20880126953125,284.9923095703125,1.0,0.669854998588562,0.3481892645359039,0.3481892645359039,1.0,1.0,-3.5843968391418457,0.92641681432724,2.657979965209961,0.1150509491562843,0.9172179102897644,0.9172179102897644,0.0,196.16612243652344,194.0,69033.609375,0.0,3827.82861328125,1.0,278.4410705566406,283.0390319824219,298.7457580566406,303.16680908203125,293.1499938964844,293.1499938964844,278.1499938964844,33599.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706661462783813,1.0,0.0,0.0,3.589123249053955,3.5891482830047607,8.595478107054078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.953125,0.0,1531.72265625,1895.4371337890625,0.0,3129.0595703125,0.9041982293128968,1.0,0.0,3.0,1.0,0.0
18030180,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8268616795539856,0.382249504327774,0.3469623327255249,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.968701720237732,0.6078957915306091,0.5771169662475586,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9946630001068116,0.667733907699585,0.466944932937622,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8886865377426147,0.4784885048866272,0.455682098865509,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7206946611404419,0.2489201575517654,1.1369225978851318,284.91485595703125,284.95001220703125,299.41766357421875,295.7876281738281,297.7784729003906,297.204833984375,284.9149169921875,1.0,0.6693589687347412,0.34793421626091,0.34793421626091,1.0,1.0,-3.583311080932617,0.9252562522888184,2.658054828643799,0.1144242063164711,0.8436716794967651,0.8436716794967651,0.0,195.3344573974609,197.0,69627.3828125,0.0,3819.97900390625,1.0,278.1587829589844,282.9380187988281,298.7987976074219,303.334716796875,293.1499938964844,293.1499938964844,278.45001220703125,38107.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762463927268982,1.0,0.0,0.0,3.48242712020874,3.482451915740967,8.09202845175605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.4951171875,0.0,1445.3717041015625,1895.4371337890625,0.0,3181.393798828125,0.8839102983474731,1.0,0.0,3.0,1.0,0.0
18030240,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8268616795539856,0.382249504327774,0.3469623327255249,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.968701720237732,0.6078957915306091,0.5771169662475586,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9946630001068116,0.667733907699585,0.466944932937622,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8886865377426147,0.4784885048866272,0.455682098865509,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7206946611404419,0.2489201575517654,1.1369225978851318,284.91485595703125,284.95001220703125,299.41766357421875,295.7876281738281,297.7784729003906,297.204833984375,284.9149169921875,1.0,0.6693589687347412,0.34793421626091,0.34793421626091,1.0,1.0,-3.583311080932617,0.9252562522888184,2.658054828643799,0.1144242063164711,0.8436716794967651,0.8436716794967651,0.0,195.3344573974609,197.0,69627.3828125,0.0,3819.97900390625,1.0,278.1587829589844,282.9380187988281,298.7987976074219,303.334716796875,293.1499938964844,293.1499938964844,278.45001220703125,38107.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762463927268982,1.0,0.0,0.0,3.48242712020874,3.482451915740967,8.09202845175605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.4951171875,0.0,1445.3717041015625,1895.4371337890625,0.0,3181.393798828125,0.8839102983474731,1.0,0.0,3.0,1.0,0.0
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8263548612594604,0.3821307420730591,0.3466688692569732,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9679997563362122,0.6074556708335876,0.5764981508255005,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9948110580444336,0.6691766977310181,0.4677492082118988,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8881820440292358,0.4784060418605804,0.4554408490657806,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7204710841178894,0.2490440309047699,1.1370840072631836,285.014892578125,284.95001220703125,299.43896484375,295.7990417480469,297.7850646972656,297.2065734863281,285.0144958496094,1.0,0.6694920063018799,0.3478066623210907,0.3478066623210907,1.0,1.0,-3.583078622817993,0.9247764945030212,2.658302068710327,0.114027701318264,0.9160940051078796,0.9160940051078796,0.0,195.5777130126953,197.0,68950.6796875,0.0,3820.887451171875,1.0,278.3977355957031,283.05322265625,298.7680969238281,303.14263916015625,293.1499938964844,293.1499938964844,278.45001220703125,33726.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708097338676453,1.0,0.0,0.0,3.5373623371124268,3.537386894226074,8.349344398084213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.2724609375,0.0,1474.3046875,1895.4371337890625,0.0,3130.406494140625,0.8941214084625244,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8260964155197144,0.3820616006851196,0.3466398417949676,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9675265550613404,0.6070851683616638,0.5761784911155701,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9951465129852296,0.6706615686416626,0.4688127636909485,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8879051804542542,0.4783955514431,0.4554467499256134,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7204279899597168,0.2492278069257736,1.1379178762435913,284.9937438964844,284.95001220703125,299.4606628417969,295.8106384277344,297.792236328125,297.2090148925781,284.9926452636719,1.0,0.6699203848838806,0.347652405500412,0.347652405500412,1.0,1.0,-3.5849475860595703,0.9248608350753784,2.660086870193481,0.1137817129492759,0.9200522899627686,0.9200522899627686,0.0,195.87762451171875,200.0,69170.921875,0.0,3827.478271484375,1.0,278.44195556640625,283.0371398925781,298.79132080078125,303.2208251953125,293.1499938964844,293.1499938964844,278.1499938964844,33430.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692895770072937,1.0,0.0,0.0,3.5989110469818115,3.598936080932617,8.642423381388653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.5224609375,0.0,1541.6932373046875,1895.4371337890625,0.0,3116.146240234375,0.9060672521591188,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8230816721916199,0.3809727728366852,0.3459430038928985,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9636175632476808,0.6053458452224731,0.574855625629425,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9934836626052856,0.6724236607551575,0.4702744781970978,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8846076726913452,0.4775546193122864,0.45493084192276,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7183041572570801,0.2491154670715332,1.138396143913269,284.914306640625,284.95001220703125,299.5050048828125,295.83416748046875,297.7994384765625,297.2041320800781,284.9144592285156,1.0,0.6709402203559875,0.3473438918590545,0.3473438918590545,1.0,1.0,-3.5842394828796387,0.9236445426940918,2.660594940185547,0.1130425781011581,0.8456209897994995,0.8456209897994995,0.0,198.0713348388672,203.0,69774.625,0.0,3839.107177734375,1.0,278.1587219238281,282.93511962890625,298.8460998535156,303.3920288085937,293.1499938964844,293.1499938964844,278.45001220703125,38094.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750613927841187,1.0,0.0,0.0,3.491780996322632,3.4918057918548584,8.135556868182903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.4111328125,0.0,1455.48681640625,1895.4371337890625,0.0,3170.28271484375,0.8860011696815491,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8230816721916199,0.3809727728366852,0.3459430038928985,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9636175632476808,0.6053458452224731,0.574855625629425,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9934836626052856,0.6724236607551575,0.4702744781970978,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8846076726913452,0.4775546193122864,0.45493084192276,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7183041572570801,0.2491154670715332,1.138396143913269,284.914306640625,284.95001220703125,299.5050048828125,295.83416748046875,297.7994384765625,297.2041320800781,284.9144592285156,1.0,0.6709402203559875,0.3473438918590545,0.3473438918590545,1.0,1.0,-3.5842394828796387,0.9236445426940918,2.660594940185547,0.1130425781011581,0.8456209897994995,0.8456209897994995,0.0,198.0713348388672,203.0,69774.625,0.0,3839.107177734375,1.0,278.1587219238281,282.93511962890625,298.8460998535156,303.3920288085937,293.1499938964844,293.1499938964844,278.45001220703125,38094.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750613927841187,1.0,0.0,0.0,3.491780996322632,3.4918057918548584,8.135556868182903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.4111328125,0.0,1455.48681640625,1895.4371337890625,0.0,3170.28271484375,0.8860011696815491,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8205582499504089,0.3807209134101867,0.3456209003925323,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9601256251335144,0.6044752597808838,0.5739228129386902,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9922267198562622,0.6752966642379761,0.4721494019031524,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8817706108093262,0.4774004220962524,0.4546987414360046,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7164515256881714,0.2493537664413452,1.1393609046936035,284.99468994140625,284.95001220703125,299.54998779296875,295.8578186035156,297.813232421875,297.20782470703125,284.9939880371094,1.0,0.6722710132598877,0.3470353782176971,0.3470353782176971,1.0,1.0,-3.585859537124634,0.923151433467865,2.662708044052124,0.1123192384839057,0.9228680729866028,0.9228680729866028,0.0,200.21055603027344,206.0,69305.0390625,0.0,3856.35009765625,1.0,278.44122314453125,283.0359191894531,298.839599609375,303.27838134765625,293.1499938964844,293.1499938964844,278.1499938964844,33504.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682254552841187,1.0,0.0,0.0,3.605836391448975,3.60586142539978,8.67571600338124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.025390625,0.0,1550.203125,1895.4371337890625,0.0,3106.164306640625,0.907974362373352,1.0,0.0,3.0,1.0,0.0
