time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8205582499504089,0.3807209134101867,0.3456209003925323,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9601256251335144,0.6044752597808838,0.5739228129386902,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9922267198562622,0.6752966642379761,0.4721494019031524,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8817706108093262,0.4774004220962524,0.4546987414360046,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7164515256881714,0.2493537664413452,1.1393609046936035,284.99468994140625,284.95001220703125,299.54998779296875,295.8578186035156,297.813232421875,297.20782470703125,284.9939880371094,1.0,0.6722710132598877,0.3470353782176971,0.3470353782176971,1.0,1.0,-3.585859537124634,0.923151433467865,2.662708044052124,0.1123192384839057,0.9228680729866028,0.9228680729866028,0.0,200.21055603027344,206.0,69305.0390625,0.0,3856.35009765625,1.0,278.44122314453125,283.0359191894531,298.839599609375,303.27838134765625,293.1499938964844,293.1499938964844,278.1499938964844,33504.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682254552841187,1.0,0.0,0.0,3.605836391448975,3.60586142539978,8.67571600338124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.025390625,0.0,1550.203125,1895.4371337890625,0.0,3106.164306640625,0.907974362373352,1.0,0.0,3.0,1.0,0.0
18030660,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8166863322257996,0.3795879185199737,0.3449081480503082,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.954939305782318,0.6026961207389832,0.5725870132446289,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.989642322063446,0.6770108342170715,0.473596841096878,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.877544641494751,0.4765167236328125,0.4541683793067932,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7135028839111328,0.249189093708992,1.139737844467163,284.9136962890625,284.95001220703125,299.5950012207031,295.88116455078125,297.8202819824219,297.20263671875,284.9138488769531,1.0,0.6736709475517273,0.3467180728912353,0.3467180728912353,1.0,1.0,-3.5849602222442627,0.921849012374878,2.6631112098693848,0.1115389987826347,0.8471869230270386,0.8471869230270386,0.0,203.2457427978516,209.0,69915.6171875,0.0,3872.640869140625,1.0,278.1586303710937,282.93212890625,298.8932800292969,303.4491577148437,293.1499938964844,293.1499938964844,278.45001220703125,38106.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739883899688721,1.0,0.0,0.0,3.500949144363404,3.50097393989563,8.178335519914981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.65625,0.0,1465.6302490234375,1895.4371337890625,0.0,3160.22021484375,0.8880781531333923,1.0,0.0,3.0,1.0,0.0
18030720,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8166863322257996,0.3795879185199737,0.3449081480503082,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.954939305782318,0.6026961207389832,0.5725870132446289,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.989642322063446,0.6770108342170715,0.473596841096878,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.877544641494751,0.4765167236328125,0.4541683793067932,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7135028839111328,0.249189093708992,1.139737844467163,284.9136962890625,284.95001220703125,299.5950012207031,295.88116455078125,297.8202819824219,297.20263671875,284.9138488769531,1.0,0.6736709475517273,0.3467180728912353,0.3467180728912353,1.0,1.0,-3.5849602222442627,0.921849012374878,2.6631112098693848,0.1115389987826347,0.8471869230270386,0.8471869230270386,0.0,203.2457427978516,209.0,69915.6171875,0.0,3872.640869140625,1.0,278.1586303710937,282.93212890625,298.8932800292969,303.4491577148437,293.1499938964844,293.1499938964844,278.45001220703125,38106.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739883899688721,1.0,0.0,0.0,3.500949144363404,3.50097393989563,8.178335519914981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.65625,0.0,1465.6302490234375,1895.4371337890625,0.0,3160.22021484375,0.8880781531333923,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8142251968383789,0.3793796300888061,0.3445867598056793,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9514939188957214,0.6019927859306335,0.5717719197273254,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9881747364997864,0.6793200373649597,0.4750404357910156,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8748491406440735,0.476377934217453,0.453921228647232,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7115830183029175,0.2493465393781662,1.140275001525879,285.0003662109375,284.95001220703125,299.63055419921875,295.8993835449219,297.8312072753906,297.2056579589844,284.999267578125,1.0,0.6748470067977905,0.3464642465114593,0.3464642465114593,1.0,1.0,-3.5856704711914062,0.9212527871131896,2.6644177436828613,0.1108604818582534,0.9222227334976196,0.9222227334976196,0.0,205.34228515625,209.0,69357.203125,0.0,3887.310546875,1.0,278.4322509765625,283.0378723144531,298.8739013671875,303.30389404296875,293.1499938964844,293.1499938964844,278.45001220703125,33323.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673322796821594,1.0,0.0,0.0,3.5991761684417725,3.599201202392578,8.643696105536947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.748046875,0.0,1541.20703125,1895.4371337890625,0.0,3097.78466796875,0.9061298966407776,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8137475252151489,0.3793056309223175,0.3445715308189392,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9507938027381896,0.6018009185791016,0.5716440081596375,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9879333972930908,0.679858386516571,0.475462794303894,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8743241429328918,0.476336807012558,0.4539248347282409,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7112233638763428,0.2493913918733596,1.14060378074646,284.9948425292969,284.95001220703125,299.63934326171875,295.9038391113281,297.8337707519531,297.2062072753906,284.994140625,1.0,0.6751828789710999,0.3464007973670959,0.3464007973670959,1.0,1.0,-3.586406946182251,0.9212735891342164,2.665133476257324,0.1107701808214187,0.9248728156089784,0.9248728156089784,0.0,205.81472778320312,212.0,69431.3203125,0.0,3892.091064453125,1.0,278.4412841796875,283.03375244140625,298.8858642578125,303.3338623046875,293.1499938964844,293.1499938964844,278.1499938964844,33517.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672053217887878,1.0,0.0,0.0,3.614197254180908,3.614222526550293,8.715995249986008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.166015625,0.0,1559.9544677734375,1895.4371337890625,0.0,3096.593994140625,0.9098867774009703,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8120679259300232,0.3787493109703064,0.3443541228771209,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9484601020812988,0.6009343862533569,0.5711354613304138,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9868597984313964,0.6807115077972412,0.4763250648975372,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8725368976593018,0.4759208858013153,0.4537899494171142,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7099348306655884,0.2493297010660171,1.1411176919937134,284.8800048828125,284.95001220703125,299.6610412597656,295.9147644042969,297.8373107910156,297.20391845703125,284.88043212890625,1.0,0.6759867668151855,0.3462421596050262,0.3462421596050262,1.0,1.0,-3.587034225463867,0.9209506511688232,2.666083574295044,0.1104982867836952,0.843336820602417,0.843336820602417,0.0,207.271240234375,212.0,70238.21875,0.0,3902.6181640625,1.0,278.1991577148437,282.9031677246094,298.940673828125,303.5624389648437,293.1499938964844,293.1499938964844,278.1499938964844,38117.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722463250160217,1.0,0.0,0.0,3.5697991847991943,3.5698249340057373,8.5031706476002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.064453125,0.0,1542.817138671875,1895.4371337890625,0.0,3143.88134765625,0.9010960459709167,1.0,0.0,3.0,1.0,0.0
18030960,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8096891045570374,0.3781459033489227,0.3438479304313659,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9452933669090272,0.6000030636787415,0.5703040361404419,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.98512601852417,0.681534469127655,0.4768976867198944,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8700798749923706,0.4754326045513153,0.4533876776695251,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.708040177822113,0.2491979748010635,1.1408981084823608,284.9139709472656,284.95001220703125,299.6823425292969,295.9253845214844,297.8402099609375,297.200927734375,284.9146423339844,1.0,0.6766639947891235,0.3460958003997803,0.3460958003997803,1.0,1.0,-3.585367202758789,0.9199640154838562,2.665403127670288,0.1100120022892952,0.8489992022514343,0.8489992022514343,0.0,209.0652770996093,215.0,70019.328125,0.0,3909.3330078125,1.0,278.15838623046875,282.93072509765625,298.9381103515625,303.5025634765625,293.1499938964844,293.1499938964844,278.45001220703125,38235.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730363845825195,1.0,0.0,0.0,3.50660252571106,3.506627559661865,8.204769414987823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.3583984375,0.0,1472.7847900390625,1895.4371337890625,0.0,3151.29150390625,0.889588475227356,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.806616485118866,0.377842366695404,0.3434911668300628,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9409971237182616,0.5990931391716003,0.5693463683128357,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9833086729049684,0.684357762336731,0.478743702173233,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8669058680534363,0.475237488746643,0.4531298279762268,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7056401371955872,0.2493790984153747,1.1416757106781006,284.9947204589844,284.95001220703125,299.7232971191406,295.9454650878906,297.8528747558594,297.2045288085937,284.9939270019531,1.0,0.6782031059265137,0.3458031117916107,0.3458031117916107,1.0,1.0,-3.5866246223449707,0.9194085597991944,2.6672160625457764,0.109293945133686,0.9264193773269652,0.9264193773269652,0.0,211.7512664794922,218.0,69538.5625,0.0,3929.029541015625,1.0,278.4413452148437,283.0314636230469,298.9280090332031,303.384521484375,293.1499938964844,293.1499938964844,278.1499938964844,33540.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663400411605835,1.0,0.0,0.0,3.621740341186523,3.621765613555908,8.752415396884317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.4521484375,0.0,1568.8756103515625,1895.4371337890625,0.0,3088.476318359375,0.9115653038024902,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.806616485118866,0.377842366695404,0.3434911668300628,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9409971237182616,0.5990931391716003,0.5693463683128357,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9833086729049684,0.684357762336731,0.478743702173233,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8669058680534363,0.475237488746643,0.4531298279762268,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7056401371955872,0.2493790984153747,1.1416757106781006,284.9947204589844,284.95001220703125,299.7232971191406,295.9454650878906,297.8528747558594,297.2045288085937,284.9939270019531,1.0,0.6782031059265137,0.3458031117916107,0.3458031117916107,1.0,1.0,-3.5866246223449707,0.9194085597991944,2.6672160625457764,0.109293945133686,0.9264193773269652,0.9264193773269652,0.0,211.7512664794922,218.0,69538.5625,0.0,3929.029541015625,1.0,278.4413452148437,283.0314636230469,298.9280090332031,303.384521484375,293.1499938964844,293.1499938964844,278.1499938964844,33540.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663400411605835,1.0,0.0,0.0,3.621740341186523,3.621765613555908,8.752415396884317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.4521484375,0.0,1568.8756103515625,1895.4371337890625,0.0,3088.476318359375,0.9115653038024902,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8024658560752869,0.376660943031311,0.3427472114562988,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.935474932193756,0.5972801446914673,0.5679911971092224,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9804419279098512,0.685992956161499,0.4801506102085113,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8628330230712891,0.474316269159317,0.4525768756866455,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.702473521232605,0.2491652816534042,1.1418848037719729,284.9126281738281,284.95001220703125,299.7616271972656,295.963623046875,297.8580322265625,297.1991577148437,284.9128112792969,1.0,0.6796845197677612,0.3455103933811188,0.3455103933811188,1.0,1.0,-3.5853865146636963,0.918080747127533,2.6673057079315186,0.1085482016205787,0.8494389653205872,0.8494389653205872,0.0,215.0643005371093,221.0,70132.3046875,0.0,3946.13330078125,1.0,278.15850830078125,282.927001953125,298.9765014648437,303.5494079589844,293.1499938964844,293.1499938964844,278.45001220703125,38162.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722506165504456,1.0,0.0,0.0,3.515376091003418,3.515401124954224,8.24587800707377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.1123046875,0.0,1481.960693359375,1895.4371337890625,0.0,3143.921630859375,0.8913750648498535,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8024658560752869,0.376660943031311,0.3427472114562988,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.935474932193756,0.5972801446914673,0.5679911971092224,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9804419279098512,0.685992956161499,0.4801506102085113,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8628330230712891,0.474316269159317,0.4525768756866455,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.702473521232605,0.2491652816534042,1.1418848037719729,284.9126281738281,284.95001220703125,299.7616271972656,295.963623046875,297.8580322265625,297.1991577148437,284.9128112792969,1.0,0.6796845197677612,0.3455103933811188,0.3455103933811188,1.0,1.0,-3.5853865146636963,0.918080747127533,2.6673057079315186,0.1085482016205787,0.8494389653205872,0.8494389653205872,0.0,215.0643005371093,221.0,70132.3046875,0.0,3946.13330078125,1.0,278.15850830078125,282.927001953125,298.9765014648437,303.5494079589844,293.1499938964844,293.1499938964844,278.45001220703125,38162.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722506165504456,1.0,0.0,0.0,3.515376091003418,3.515401124954224,8.24587800707377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.1123046875,0.0,1481.960693359375,1895.4371337890625,0.0,3143.921630859375,0.8913750648498535,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7994251251220703,0.3763376772403717,0.3423769772052765,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9312382340431212,0.5963559150695801,0.5670245885848999,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9786272644996644,0.6887844204902649,0.4819780886173248,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8598200082778931,0.4741066396236419,0.4523088335990906,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7001475095748901,0.2493304014205932,1.1425979137420654,284.994873046875,284.95001220703125,299.79656982421875,295.9795227050781,297.869140625,297.2027587890625,284.9941101074219,1.0,0.6812118887901306,0.3452472984790802,0.3452472984790802,1.0,1.0,-3.5865049362182617,0.9175742268562316,2.668930530548096,0.107895478606224,0.9276320934295654,0.9276320934295654,0.0,217.7743225097656,224.0,69615.046875,0.0,3965.630615234375,1.0,278.44140625,283.0299072265625,298.9626770019531,303.4259033203125,293.1499938964844,293.1499938964844,278.1499938964844,33557.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656958937644958,1.0,0.0,0.0,3.626898288726807,3.6269237995147705,8.777362836553948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.9169921875,0.0,1575.0001220703125,1895.4371337890625,0.0,3082.433837890625,0.912808120250702,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7994251251220703,0.3763376772403717,0.3423769772052765,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9312382340431212,0.5963559150695801,0.5670245885848999,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9786272644996644,0.6887844204902649,0.4819780886173248,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8598200082778931,0.4741066396236419,0.4523088335990906,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7001475095748901,0.2493304014205932,1.1425979137420654,284.994873046875,284.95001220703125,299.79656982421875,295.9795227050781,297.869140625,297.2027587890625,284.9941101074219,1.0,0.6812118887901306,0.3452472984790802,0.3452472984790802,1.0,1.0,-3.5865049362182617,0.9175742268562316,2.668930530548096,0.107895478606224,0.9276320934295654,0.9276320934295654,0.0,217.7743225097656,224.0,69615.046875,0.0,3965.630615234375,1.0,278.44140625,283.0299072265625,298.9626770019531,303.4259033203125,293.1499938964844,293.1499938964844,278.1499938964844,33557.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656958937644958,1.0,0.0,0.0,3.626898288726807,3.6269237995147705,8.777362836553948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.9169921875,0.0,1575.0001220703125,1895.4371337890625,0.0,3082.433837890625,0.912808120250702,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7954117059707642,0.3751362562179565,0.3416168987751007,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9258633852005004,0.5945290327072144,0.5656581521034241,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9757627248764038,0.6903718709945679,0.4833556413650512,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8559665679931641,0.4731701910495758,0.4517433643341064,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6970940232276917,0.2491007298231125,1.1427427530288696,284.9123840332031,284.95001220703125,299.8275146484375,295.9927673339844,297.87237548828125,297.19732666015625,284.9125061035156,1.0,0.6826750040054321,0.344984233379364,0.344984233379364,1.0,1.0,-3.585106372833252,0.9162930250167848,2.6688132286071777,0.1072142347693443,0.8501561880111694,0.8501561880111694,0.0,221.1016540527344,227.0,70194.0859375,0.0,3982.392578125,1.0,278.15850830078125,282.9252319335937,299.0062561035156,303.58514404296875,293.1499938964844,293.1499938964844,278.45001220703125,38182.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717380166053772,1.0,0.0,0.0,3.5198793411254883,3.519904375076294,8.267016937679728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.4912109375,0.0,1487.1055908203125,1895.4371337890625,0.0,3139.113525390625,0.8924262523651123,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7954117059707642,0.3751362562179565,0.3416168987751007,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9258633852005004,0.5945290327072144,0.5656581521034241,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9757627248764038,0.6903718709945679,0.4833556413650512,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8559665679931641,0.4731701910495758,0.4517433643341064,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6970940232276917,0.2491007298231125,1.1427427530288696,284.9123840332031,284.95001220703125,299.8275146484375,295.9927673339844,297.87237548828125,297.19732666015625,284.9125061035156,1.0,0.6826750040054321,0.344984233379364,0.344984233379364,1.0,1.0,-3.585106372833252,0.9162930250167848,2.6688132286071777,0.1072142347693443,0.8501561880111694,0.8501561880111694,0.0,221.1016540527344,227.0,70194.0859375,0.0,3982.392578125,1.0,278.15850830078125,282.9252319335937,299.0062561035156,303.58514404296875,293.1499938964844,293.1499938964844,278.45001220703125,38182.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717380166053772,1.0,0.0,0.0,3.5198793411254883,3.519904375076294,8.267016937679728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.4912109375,0.0,1487.1055908203125,1895.4371337890625,0.0,3139.113525390625,0.8924262523651123,1.0,0.0,3.0,1.0,0.0
18031500,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7936269044876099,0.3749315440654754,0.3412873446941376,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9234461188316344,0.5940164923667908,0.5650159120559692,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9745470285415648,0.6917206048965454,0.4841174483299255,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8542468547821045,0.4730143547058105,0.4514761865139007,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6957089900970459,0.2491389662027359,1.1427234411239624,285.0141906738281,284.95001220703125,299.8412780761719,295.9982604980469,297.8766174316406,297.1986389160156,285.0140075683594,1.0,0.6833672523498535,0.3448526859283447,0.3448526859283447,1.0,1.0,-3.584502696990967,0.9156873226165771,2.6688153743743896,0.1067575365304946,0.9231937527656556,0.9231937527656556,0.0,222.61471557617188,227.0,69467.0078125,0.0,3990.10498046875,1.0,278.3986511230469,283.0427551269531,298.9698486328125,303.3843994140625,293.1499938964844,293.1499938964844,278.45001220703125,33855.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665605187416077,1.0,0.0,0.0,3.572298765182495,3.5723235607147217,8.515082186022482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.9599609375,0.0,1514.4603271484375,1895.4371337890625,0.0,3090.545166015625,0.9021321535110474,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7924677729606628,0.3747928738594055,0.3412235975265503,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9217687249183656,0.5935894250869751,0.56467205286026,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9739530682563782,0.6931237578392029,0.4851491749286651,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8531060218811035,0.4729456007480621,0.4514571130275726,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.694844663143158,0.2492515444755554,1.1433820724487305,284.9938659667969,284.95001220703125,299.853759765625,296.0029296875,297.8812255859375,297.2008972167969,284.99267578125,1.0,0.6841784119606018,0.3447236120700836,0.3447236120700836,1.0,1.0,-3.586021661758423,0.915735363960266,2.670286178588867,0.1065307930111885,0.927675485610962,0.927675485610962,0.0,223.8252410888672,230.0,69659.734375,0.0,4001.45654296875,1.0,278.4422912597656,283.0273742675781,298.9862365722656,303.4546203613281,293.1499938964844,293.1499938964844,278.1499938964844,33514.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653094172477722,1.0,0.0,0.0,3.632371664047241,3.632396936416626,8.80387403867644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.775390625,0.0,1581.0665283203125,1895.4371337890625,0.0,3078.808349609375,0.9137557744979858,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7886214256286621,0.3735684752464294,0.3404534161090851,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.916679322719574,0.5917450785636902,0.5633000731468201,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9711208939552308,0.6946510076522827,0.486498475074768,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8494783043861389,0.471992015838623,0.4508843719959259,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6919235587120056,0.249006912112236,1.1434818506240845,284.9122009277344,284.95001220703125,299.8746643066406,296.0096435546875,297.8817749023437,297.1953430175781,284.9127502441406,1.0,0.6856194138526917,0.3444654643535614,0.3444654643535614,1.0,1.0,-3.584507465362549,0.9144358038902284,2.670071840286255,0.1058382764458656,0.8503255844116211,0.8503255844116211,0.0,227.14791870117188,233.0,70196.1796875,0.0,4017.873046875,1.0,278.1579895019531,282.9245300292969,299.0243530273437,303.6061096191406,293.1499938964844,293.1499938964844,278.45001220703125,38318.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715887665748596,1.0,0.0,0.0,3.5197222232818604,3.519747257232666,8.266279110102914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.9248046875,0.0,1487.9141845703125,1895.4371337890625,0.0,3137.71337890625,0.8925805687904358,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7886214256286621,0.3735684752464294,0.3404534161090851,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.916679322719574,0.5917450785636902,0.5633000731468201,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9711208939552308,0.6946510076522827,0.486498475074768,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8494783043861389,0.471992015838623,0.4508843719959259,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6919235587120056,0.249006912112236,1.1434818506240845,284.9122009277344,284.95001220703125,299.8746643066406,296.0096435546875,297.8817749023437,297.1953430175781,284.9127502441406,1.0,0.6856194138526917,0.3444654643535614,0.3444654643535614,1.0,1.0,-3.584507465362549,0.9144358038902284,2.670071840286255,0.1058382764458656,0.8503255844116211,0.8503255844116211,0.0,227.14791870117188,233.0,70196.1796875,0.0,4017.873046875,1.0,278.1579895019531,282.9245300292969,299.0243530273437,303.6061096191406,293.1499938964844,293.1499938964844,278.45001220703125,38318.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715887665748596,1.0,0.0,0.0,3.5197222232818604,3.519747257232666,8.266279110102914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.9248046875,0.0,1487.9141845703125,1895.4371337890625,0.0,3137.71337890625,0.8925805687904358,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7857887744903564,0.3732002079486847,0.3400411009788513,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9128339886665344,0.5907849073410034,0.5622984170913696,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9693318605422974,0.6973484754562378,0.4882568120956421,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.846770703792572,0.4717496931552887,0.4505841434001922,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.689762532711029,0.2491435110569,1.14406418800354,284.99371337890625,284.95001220703125,299.8895263671875,296.0125427246094,297.8876037597656,297.1988220214844,284.9929504394531,1.0,0.6870974898338318,0.3442073166370392,0.3442073166370392,1.0,1.0,-3.5852534770965576,0.9138355255126952,2.6714179515838623,0.1051248461008071,0.9274492859840392,0.9274492859840392,0.0,229.87432861328125,236.0,69642.2421875,0.0,4036.52001953125,1.0,278.44140625,283.0269775390625,298.9975280761719,303.4673156738281,293.1499938964844,293.1499938964844,278.1499938964844,33627.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653843402862549,1.0,0.0,0.0,3.630629777908325,3.630655288696289,8.795433359409799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.8349609375,0.0,1579.8778076171875,1895.4371337890625,0.0,3079.51123046875,0.9137056469917296,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7857887744903564,0.3732002079486847,0.3400411009788513,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9128339886665344,0.5907849073410034,0.5622984170913696,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9693318605422974,0.6973484754562378,0.4882568120956421,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.846770703792572,0.4717496931552887,0.4505841434001922,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.689762532711029,0.2491435110569,1.14406418800354,284.99371337890625,284.95001220703125,299.8895263671875,296.0125427246094,297.8876037597656,297.1988220214844,284.9929504394531,1.0,0.6870974898338318,0.3442073166370392,0.3442073166370392,1.0,1.0,-3.5852534770965576,0.9138355255126952,2.6714179515838623,0.1051248461008071,0.9274492859840392,0.9274492859840392,0.0,229.87432861328125,236.0,69642.2421875,0.0,4036.52001953125,1.0,278.44140625,283.0269775390625,298.9975280761719,303.4673156738281,293.1499938964844,293.1499938964844,278.1499938964844,33627.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653843402862549,1.0,0.0,0.0,3.630629777908325,3.630655288696289,8.795433359409799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.8349609375,0.0,1579.8778076171875,1895.4371337890625,0.0,3079.51123046875,0.9137056469917296,1.0,0.0,3.0,1.0,0.0
18031860,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7820741534233093,0.371957004070282,0.3392439484596252,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.908111572265625,0.5889263153076172,0.5609020590782166,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9665003418922424,0.6988158226013184,0.4895555675029754,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8433186411857605,0.4707820117473602,0.449989765882492,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6869438886642456,0.248885303735733,1.1440850496292114,284.9111022949219,284.95001220703125,299.8976745605469,296.01123046875,297.8848571777344,297.1932067871094,284.9112548828125,1.0,0.6885088086128235,0.343948632478714,0.343948632478714,1.0,1.0,-3.583495616912842,0.9124618172645568,2.6710336208343506,0.1043787524104118,0.8491052985191345,0.8491052985191345,0.0,233.2064514160156,239.0,70164.1640625,0.0,4052.34033203125,1.0,278.158447265625,282.92291259765625,299.02655029296875,303.60870361328125,293.1499938964844,293.1499938964844,278.45001220703125,38284.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871781587600708,1.0,0.0,0.0,3.5198862552642822,3.519911527633667,8.267050475296855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.4765625,0.0,1487.8489990234375,1895.4371337890625,0.0,3139.522216796875,0.8924898505210876,1.0,0.0,3.0,1.0,0.0
18031920,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7820741534233093,0.371957004070282,0.3392439484596252,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.908111572265625,0.5889263153076172,0.5609020590782166,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9665003418922424,0.6988158226013184,0.4895555675029754,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8433186411857605,0.4707820117473602,0.449989765882492,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6869438886642456,0.248885303735733,1.1440850496292114,284.9111022949219,284.95001220703125,299.8976745605469,296.01123046875,297.8848571777344,297.1932067871094,284.9112548828125,1.0,0.6885088086128235,0.343948632478714,0.343948632478714,1.0,1.0,-3.583495616912842,0.9124618172645568,2.6710336208343506,0.1043787524104118,0.8491052985191345,0.8491052985191345,0.0,233.2064514160156,239.0,70164.1640625,0.0,4052.34033203125,1.0,278.158447265625,282.92291259765625,299.02655029296875,303.60870361328125,293.1499938964844,293.1499938964844,278.45001220703125,38284.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871781587600708,1.0,0.0,0.0,3.5198862552642822,3.519911527633667,8.267050475296855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.4765625,0.0,1487.8489990234375,1895.4371337890625,0.0,3139.522216796875,0.8924898505210876,1.0,0.0,3.0,1.0,0.0
18031980,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7796238660812378,0.3716229498386383,0.338836520910263,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9049708247184752,0.5880717039108276,0.5599735975265503,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.964888870716095,0.701158344745636,0.4910417199134826,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8410067558288574,0.4705581665039062,0.4496848881244659,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6850689649581909,0.2489916086196899,1.144459247589111,284.9956970214844,284.95001220703125,299.8988037109375,296.0062561035156,297.8869323730469,297.1962890625,284.99493408203125,1.0,0.6897681355476379,0.3437210023403168,0.3437210023403168,1.0,1.0,-3.583751678466797,0.9118115305900574,2.6719400882720947,0.1036764308810234,0.9241861701011658,0.9241861701011658,0.0,235.6285400390625,239.0,69530.9140625,0.0,4067.84765625,1.0,278.4368591308594,283.028564453125,298.9878234863281,303.44598388671875,293.1499938964844,293.1499938964844,278.45001220703125,33578.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657656908035278,1.0,0.0,0.0,3.6191484928131104,3.619174003601074,8.739893360143469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.228515625,0.0,1566.1494140625,1895.4371337890625,0.0,3083.088623046875,0.9108922481536864,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7793561220169067,0.3715617954730987,0.3388134837150574,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.90462064743042,0.5879428386688232,0.5598851442337036,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9647367596626282,0.7014484405517578,0.4912745952606201,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8407526016235352,0.4705212712287903,0.4496771097183227,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.684873104095459,0.2490080595016479,1.144616723060608,284.99273681640625,284.95001220703125,299.89849853515625,296.0052795410156,297.8869934082031,297.1965637207031,284.9919738769531,1.0,0.6899601221084595,0.3436899483203888,0.3436899483203888,1.0,1.0,-3.584078311920166,0.9118109345436096,2.672267198562622,0.1036229506134986,0.9257621169090272,0.9257621169090272,0.0,235.9309844970703,242.0,69567.3046875,0.0,4070.5517578125,1.0,278.44140625,283.0262451171875,298.9914245605469,303.459228515625,293.1499938964844,293.1499938964844,278.1499938964844,33678.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658322691917419,1.0,0.0,0.0,3.6272597312927246,3.627285242080689,8.779112476986484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.9345703125,0.0,1576.3232421875,1895.4371337890625,0.0,3083.712890625,0.912974178791046,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.777862548828125,0.370953232049942,0.3385502994060516,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9027876257896424,0.5870375037193298,0.5593401789665222,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.963664412498474,0.7021622657775879,0.4920535981655121,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8393667936325073,0.4700661897659302,0.4495078325271606,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6837642788887024,0.2489072233438491,1.1449710130691528,284.877197265625,284.95001220703125,299.8959350585937,296.00048828125,297.8841247558594,297.1940612792969,284.877685546875,1.0,0.6907181143760681,0.3435606360435486,0.3435606360435486,1.0,1.0,-3.584273099899292,0.911450743675232,2.6728222370147705,0.1033543348312377,0.8429237604141235,0.8429237604141235,0.0,237.434326171875,242.0,70315.5859375,0.0,4080.2587890625,1.0,278.19891357421875,282.89581298828125,299.03033447265625,303.66900634765625,293.1499938964844,293.1499938964844,278.1499938964844,38329.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712666034698486,1.0,0.0,0.0,3.57893443107605,3.5789601802825928,8.546745675630518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.2890625,0.0,1554.8162841796875,1895.4371337890625,0.0,3134.691650390625,0.9032946228981018,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7757949233055115,0.370296835899353,0.3379994034767151,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9003843665122986,0.5860667824745178,0.5584747791290283,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9619329571723938,0.7028429508209229,0.4925279915332794,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8374757766723633,0.4695392847061157,0.4490712285041809,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6821737289428711,0.2487376481294632,1.1445883512496948,284.91143798828125,284.95001220703125,299.8912658691406,295.9943542480469,297.8802185058594,297.1908569335937,284.9120483398437,1.0,0.6913444399833679,0.3434436917304992,0.3434436917304992,1.0,1.0,-3.582155466079712,0.9104259610176086,2.671729564666748,0.1028709933161735,0.8478690385818481,0.8478690385818481,0.0,239.2587738037109,245.0,70032.921875,0.0,4085.891845703125,1.0,278.1582336425781,282.92437744140625,299.0111694335937,303.5882873535156,293.1499938964844,293.1499938964844,278.45001220703125,38446.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724750876426697,1.0,0.0,0.0,3.511733293533325,3.511758327484131,8.228797128140286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.0869140625,0.0,1479.9710693359375,1895.4371337890625,0.0,3146.02734375,0.890890896320343,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7731725573539734,0.3698726892471313,0.3375427424907684,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8971360325813293,0.5850574970245361,0.5574337244033813,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.960175096988678,0.7054009437561035,0.494193822145462,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.835019588470459,0.4692598581314087,0.4487408995628357,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6801787614822388,0.2488469630479812,1.1450611352920532,284.9913635253906,284.95001220703125,299.87530517578125,295.97802734375,297.8780212402344,297.1940612792969,284.9906005859375,1.0,0.6927671432495117,0.3432098031044006,0.3432098031044006,1.0,1.0,-3.582521438598633,0.9097896814346312,2.672731637954712,0.102142609655857,0.9228675961494446,0.9228675961494446,0.0,241.9900817871093,248.0,69422.953125,0.0,4103.5751953125,1.0,278.4413452148437,283.02606201171875,298.96551513671875,303.42706298828125,293.1499938964844,293.1499938964844,278.1499938964844,33734.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667789101600647,1.0,0.0,0.0,3.619773149490357,3.619798421859741,8.742909471948224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.751953125,0.0,1568.0255126953125,1895.4371337890625,0.0,3092.593994140625,0.9113078713417052,1.0,0.0,3.0,1.0,0.0
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7731725573539734,0.3698726892471313,0.3375427424907684,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8971360325813293,0.5850574970245361,0.5574337244033813,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.960175096988678,0.7054009437561035,0.494193822145462,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.835019588470459,0.4692598581314087,0.4487408995628357,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6801787614822388,0.2488469630479812,1.1450611352920532,284.9913635253906,284.95001220703125,299.87530517578125,295.97802734375,297.8780212402344,297.1940612792969,284.9906005859375,1.0,0.6927671432495117,0.3432098031044006,0.3432098031044006,1.0,1.0,-3.582521438598633,0.9097896814346312,2.672731637954712,0.102142609655857,0.9228675961494446,0.9228675961494446,0.0,241.9900817871093,248.0,69422.953125,0.0,4103.5751953125,1.0,278.4413452148437,283.02606201171875,298.96551513671875,303.42706298828125,293.1499938964844,293.1499938964844,278.1499938964844,33734.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667789101600647,1.0,0.0,0.0,3.619773149490357,3.619798421859741,8.742909471948224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.751953125,0.0,1568.0255126953125,1895.4371337890625,0.0,3092.593994140625,0.9113078713417052,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.769745409488678,0.3685868382453918,0.336703211069107,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8930549621582031,0.5831639766693115,0.5559995770454407,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9573819041252136,0.706717848777771,0.4953881204128265,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8318794965744019,0.4682649970054626,0.4481170773506164,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6775825023651123,0.2485651522874832,1.1449687480926514,284.9104919433594,284.95001220703125,299.8500061035156,295.9559326171875,297.8666381835937,297.1882629394531,284.9105529785156,1.0,0.6941209435462952,0.342975914478302,0.342975914478302,1.0,1.0,-3.580369472503662,0.9083794355392456,2.671990156173706,0.1013765409588813,0.8449035882949829,0.8449035882949829,0.0,245.3211364746093,251.0,69858.203125,0.0,4118.30859375,1.0,278.1585693359375,282.9245910644531,298.9737548828125,303.5421447753906,293.1499938964844,293.1499938964844,278.45001220703125,38393.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736686110496521,1.0,0.0,0.0,3.5034449100494385,3.503469944000244,8.189999789465219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.5888671875,0.0,1470.4393310546875,1895.4371337890625,0.0,3157.220947265625,0.8888707756996155,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.769745409488678,0.3685868382453918,0.336703211069107,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8930549621582031,0.5831639766693115,0.5559995770454407,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9573819041252136,0.706717848777771,0.4953881204128265,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8318794965744019,0.4682649970054626,0.4481170773506164,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6775825023651123,0.2485651522874832,1.1449687480926514,284.9104919433594,284.95001220703125,299.8500061035156,295.9559326171875,297.8666381835937,297.1882629394531,284.9105529785156,1.0,0.6941209435462952,0.342975914478302,0.342975914478302,1.0,1.0,-3.580369472503662,0.9083794355392456,2.671990156173706,0.1013765409588813,0.8449035882949829,0.8449035882949829,0.0,245.3211364746093,251.0,69858.203125,0.0,4118.30859375,1.0,278.1585693359375,282.9245910644531,298.9737548828125,303.5421447753906,293.1499938964844,293.1499938964844,278.45001220703125,38393.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736686110496521,1.0,0.0,0.0,3.5034449100494385,3.503469944000244,8.189999789465219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.5888671875,0.0,1470.4393310546875,1895.4371337890625,0.0,3157.220947265625,0.8888707756996155,1.0,0.0,3.0,1.0,0.0
