time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7670152187347412,0.3679572343826294,0.3361390233039856,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8896898627281189,0.5819494128227234,0.5548476576805115,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.955400049686432,0.709016740322113,0.4969354271888733,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8293232917785645,0.4677880108356476,0.4476817846298218,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6754370927810669,0.2484744191169738,1.1449342966079712,284.9892578125,284.95001220703125,299.8191223144531,295.93084716796875,297.8592224121094,297.1895751953125,284.98846435546875,1.0,0.6954583525657654,0.3427732288837433,0.3427732288837433,1.0,1.0,-3.579596757888794,0.9074930548667908,2.6721036434173584,0.1006589382886886,0.9182226657867432,0.9182226657867432,0.0,248.19772338867188,254.0,69185.328125,0.0,4133.87939453125,1.0,278.4412536621094,283.0264587402344,298.91845703125,303.36749267578125,293.1499938964844,293.1499938964844,278.1499938964844,33814.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680485486984253,1.0,0.0,0.0,3.606973886489868,3.606999158859253,8.681190593051724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.580078125,0.0,1553.809326171875,1895.4371337890625,0.0,3104.50439453125,0.9084442257881165,1.0,0.0,3.0,1.0,0.0
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7670152187347412,0.3679572343826294,0.3361390233039856,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8896898627281189,0.5819494128227234,0.5548476576805115,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.955400049686432,0.709016740322113,0.4969354271888733,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8293232917785645,0.4677880108356476,0.4476817846298218,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6754370927810669,0.2484744191169738,1.1449342966079712,284.9892578125,284.95001220703125,299.8191223144531,295.93084716796875,297.8592224121094,297.1895751953125,284.98846435546875,1.0,0.6954583525657654,0.3427732288837433,0.3427732288837433,1.0,1.0,-3.579596757888794,0.9074930548667908,2.6721036434173584,0.1006589382886886,0.9182226657867432,0.9182226657867432,0.0,248.19772338867188,254.0,69185.328125,0.0,4133.87939453125,1.0,278.4412536621094,283.0264587402344,298.91845703125,303.36749267578125,293.1499938964844,293.1499938964844,278.1499938964844,33814.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680485486984253,1.0,0.0,0.0,3.606973886489868,3.606999158859253,8.681190593051724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.580078125,0.0,1553.809326171875,1895.4371337890625,0.0,3104.50439453125,0.9084442257881165,1.0,0.0,3.0,1.0,0.0
18032580,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7631056904792786,0.3662590980529785,0.3349875807762146,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8850961923599243,0.5796301364898682,0.5530778765678406,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9519088864326476,0.7098314166069031,0.4978364109992981,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8257058262825012,0.466362327337265,0.4467202425003052,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6722205877304077,0.2477206438779831,1.14309561252594,284.9092102050781,284.95001220703125,299.7869873046875,295.90594482421875,297.843017578125,297.1797790527344,284.9091796875,1.0,0.6965275406837463,0.3425705432891845,0.3425705432891845,1.0,1.0,-3.573808431625366,0.9050767421722412,2.668731689453125,0.0997113958001136,0.8399036526679993,0.8399036526679993,0.0,251.9093170166016,257.0,69511.4609375,0.0,4141.34765625,1.0,278.15869140625,282.92730712890625,298.9219055175781,303.4697265625,293.1499938964844,293.1499938964844,278.45001220703125,38529.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874567449092865,1.0,0.0,0.0,3.48420524597168,3.4842300415039062,8.100293484858412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.0302734375,0.0,1450.3255615234375,1895.4371337890625,0.0,3165.650634765625,0.8846384882926941,1.0,0.0,3.0,1.0,0.0
18032640,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7631056904792786,0.3662590980529785,0.3349875807762146,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8850961923599243,0.5796301364898682,0.5530778765678406,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9519088864326476,0.7098314166069031,0.4978364109992981,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8257058262825012,0.466362327337265,0.4467202425003052,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6722205877304077,0.2477206438779831,1.14309561252594,284.9092102050781,284.95001220703125,299.7869873046875,295.90594482421875,297.843017578125,297.1797790527344,284.9091796875,1.0,0.6965275406837463,0.3425705432891845,0.3425705432891845,1.0,1.0,-3.573808431625366,0.9050767421722412,2.668731689453125,0.0997113958001136,0.8399036526679993,0.8399036526679993,0.0,251.9093170166016,257.0,69511.4609375,0.0,4141.34765625,1.0,278.15869140625,282.92730712890625,298.9219055175781,303.4697265625,293.1499938964844,293.1499938964844,278.45001220703125,38529.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874567449092865,1.0,0.0,0.0,3.48420524597168,3.4842300415039062,8.100293484858412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.0302734375,0.0,1450.3255615234375,1895.4371337890625,0.0,3165.650634765625,0.8846384882926941,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7612813711166382,0.3657442331314087,0.3344170451164245,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8829354047775269,0.5788018703460693,0.55218106508255,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9503102898597716,0.7107164263725281,0.4983093440532684,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8239879608154297,0.4658969938755035,0.4462005794048309,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6706405878067017,0.2474281191825866,1.1417688131332395,285.0078125,284.95001220703125,299.7704772949219,295.8935241699219,297.83740234375,297.1783142089844,285.00714111328125,1.0,0.6969498991966248,0.3424692153930664,0.3424692153930664,1.0,1.0,-3.570385456085205,0.9037135243415833,2.6666719913482666,0.0990738421678543,0.9093194007873536,0.9093194007873536,0.0,253.62242126464844,257.0,68695.34375,0.0,4142.8232421875,1.0,278.3976745605469,283.04302978515625,298.8669738769531,303.2439270019531,293.1499938964844,293.1499938964844,278.45001220703125,34097.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695458769798279,1.0,0.0,0.0,3.532112836837769,3.532137393951416,8.324581699525879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.0859375,0.0,1471.1588134765625,1895.4371337890625,0.0,3118.550537109375,0.893244206905365,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7599215507507324,0.3652564883232116,0.3340721726417541,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8812611103057861,0.5780141949653625,0.5515346527099609,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9492612481117249,0.7115820050239563,0.4990081787109375,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8226792216300964,0.4654740989208221,0.4458847939968109,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6694337129592896,0.2471665143966674,1.1409223079681396,284.9844055175781,284.95001220703125,299.7536926269531,295.88116455078125,297.83221435546875,297.1773986816406,284.9832458496094,1.0,0.6974369287490845,0.3423961997032165,0.3423961997032165,1.0,1.0,-3.5686352252960205,0.9029417037963868,2.665693521499634,0.0987053662538528,0.9089211821556092,0.9089211821556092,0.0,255.04608154296875,260.0,68752.890625,0.0,4146.9111328125,1.0,278.44189453125,283.0272827148437,298.8656616210937,303.2878112792969,293.1499938964844,293.1499938964844,278.1499938964844,33913.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683810234069824,1.0,0.0,0.0,3.5844969749450684,3.584522008895874,8.573333616368473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.08203125,0.0,1528.7523193359375,1895.4371337890625,0.0,3107.623046875,0.903123378753662,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7560210824012756,0.363353818655014,0.3327140808105469,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8766882419586182,0.5754631161689758,0.5495213866233826,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.945562481880188,0.7119632959365845,0.4995956420898437,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8189818859100342,0.4638001918792724,0.4446637034416199,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6660447716712952,0.246120885014534,1.1376320123672483,284.9091491699219,284.95001220703125,299.7193298339844,295.85650634765625,297.8141784667969,297.1658935546875,284.9092102050781,1.0,0.698112428188324,0.3422501683235168,0.3422501683235168,1.0,1.0,-3.559868097305298,0.8998029828071594,2.660065174102783,0.0976743921637535,0.8328922390937805,0.8328922390937805,0.0,258.69873046875,263.0,68966.375,0.0,4146.1513671875,1.0,278.158935546875,282.93438720703125,298.8703918457031,303.38348388671875,293.1499938964844,293.1499938964844,278.45001220703125,38677.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745080232620239,1.0,0.0,0.0,3.451693058013916,3.4517173767089844,7.94982611296291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.697265625,0.0,1416.2119140625,1895.4371337890625,0.0,3165.09326171875,0.8774637579917908,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7560210824012756,0.363353818655014,0.3327140808105469,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8766882419586182,0.5754631161689758,0.5495213866233826,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.945562481880188,0.7119632959365845,0.4995956420898437,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8189818859100342,0.4638001918792724,0.4446637034416199,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6660447716712952,0.246120885014534,1.1376320123672483,284.9091491699219,284.95001220703125,299.7193298339844,295.85650634765625,297.8141784667969,297.1658935546875,284.9092102050781,1.0,0.698112428188324,0.3422501683235168,0.3422501683235168,1.0,1.0,-3.559868097305298,0.8998029828071594,2.660065174102783,0.0976743921637535,0.8328922390937805,0.8328922390937805,0.0,258.69873046875,263.0,68966.375,0.0,4146.1513671875,1.0,278.158935546875,282.93438720703125,298.8703918457031,303.38348388671875,293.1499938964844,293.1499938964844,278.45001220703125,38677.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745080232620239,1.0,0.0,0.0,3.451693058013916,3.4517173767089844,7.94982611296291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.697265625,0.0,1416.2119140625,1895.4371337890625,0.0,3165.09326171875,0.8774637579917908,1.0,0.0,3.0,1.0,0.0
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7529305815696716,0.3621810674667358,0.331650048494339,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8729711174964905,0.5736532807350159,0.5478001236915588,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9428642988204956,0.7133728265762329,0.5005244612693787,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8159517049789429,0.4627165198326111,0.4436430633068084,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6632258296012878,0.2453511953353881,1.1344468593597412,284.9826965332031,284.95001220703125,299.6839904785156,295.8319702148437,297.80224609375,297.1626892089844,284.98199462890625,1.0,0.6987005472183228,0.3421041369438171,0.3421041369438171,1.0,1.0,-3.552569627761841,0.8971195220947266,2.6554501056671143,0.0965861529111862,0.8996735215187073,0.8996735215187073,0.0,261.7066345214844,266.0,68172.3359375,0.0,4145.3232421875,1.0,278.4407958984375,283.03369140625,298.8155212402344,303.2003173828125,293.1499938964844,293.1499938964844,278.75,34106.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680373430252075,1.0,0.0,0.0,3.547900438308716,3.5479252338409424,8.399165949413145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.5166015625,0.0,1488.81689453125,1895.4371337890625,0.0,3104.39892578125,0.8951805233955383,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7529305815696716,0.3621810674667358,0.331650048494339,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8729711174964905,0.5736532807350159,0.5478001236915588,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9428642988204956,0.7133728265762329,0.5005244612693787,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8159517049789429,0.4627165198326111,0.4436430633068084,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6632258296012878,0.2453511953353881,1.1344468593597412,284.9826965332031,284.95001220703125,299.6839904785156,295.8319702148437,297.80224609375,297.1626892089844,284.98199462890625,1.0,0.6987005472183228,0.3421041369438171,0.3421041369438171,1.0,1.0,-3.552569627761841,0.8971195220947266,2.6554501056671143,0.0965861529111862,0.8996735215187073,0.8996735215187073,0.0,261.7066345214844,266.0,68172.3359375,0.0,4145.3232421875,1.0,278.4407958984375,283.03369140625,298.8155212402344,303.2003173828125,293.1499938964844,293.1499938964844,278.75,34106.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680373430252075,1.0,0.0,0.0,3.547900438308716,3.5479252338409424,8.399165949413145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.5166015625,0.0,1488.81689453125,1895.4371337890625,0.0,3104.39892578125,0.8951805233955383,1.0,0.0,3.0,1.0,0.0
18033060,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7502714991569519,0.3610973358154297,0.3307970762252807,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8697205781936646,0.5719729661941528,0.546340823173523,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9406412839889526,0.7148424983024597,0.5016362071037292,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8132970929145813,0.4617673456668854,0.4428620338439941,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6608067750930786,0.2446801513433456,1.131968975067139,285.0243225097656,284.95001220703125,299.64776611328125,295.8075561523437,297.7914123535156,297.16094970703125,285.0212097167969,1.0,0.6994203329086304,0.3420367836952209,0.3420367836952209,1.0,1.0,-3.5472044944763184,0.8952639698982239,2.65194058418274,0.0959585681557655,0.98353910446167,0.98353910446167,0.0,264.50494384765625,269.0,67725.1953125,0.0,4148.259765625,1.0,278.74237060546875,283.10137939453125,298.7987365722656,303.1392822265625,293.1499938964844,293.1499938964844,278.45001220703125,31818.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641440272331238,1.0,0.0,0.0,3.717609882354736,3.7176358699798575,9.221910204360028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.3095703125,0.0,1669.95263671875,1895.4371337890625,0.0,3067.87548828125,0.9318586587905884,1.0,0.0,3.0,1.0,0.0
18033120,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7502714991569519,0.3610973358154297,0.3307970762252807,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8697205781936646,0.5719729661941528,0.546340823173523,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9406412839889526,0.7148424983024597,0.5016362071037292,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8132970929145813,0.4617673456668854,0.4428620338439941,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6608067750930786,0.2446801513433456,1.131968975067139,285.0243225097656,284.95001220703125,299.64776611328125,295.8075561523437,297.7914123535156,297.16094970703125,285.0212097167969,1.0,0.6994203329086304,0.3420367836952209,0.3420367836952209,1.0,1.0,-3.5472044944763184,0.8952639698982239,2.65194058418274,0.0959585681557655,0.98353910446167,0.98353910446167,0.0,264.50494384765625,269.0,67725.1953125,0.0,4148.259765625,1.0,278.74237060546875,283.10137939453125,298.7987365722656,303.1392822265625,293.1499938964844,293.1499938964844,278.45001220703125,31818.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641440272331238,1.0,0.0,0.0,3.717609882354736,3.7176358699798575,9.221910204360028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.3095703125,0.0,1669.95263671875,1895.4371337890625,0.0,3067.87548828125,0.9318586587905884,1.0,0.0,3.0,1.0,0.0
18033180,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7463656067848206,0.3587677180767059,0.3291737139225006,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8651853799819946,0.5689882636070251,0.5440574288368225,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9366158843040466,0.7144144177436829,0.5017781853675842,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8093838691711426,0.4596989154815674,0.4413891434669494,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6573686599731445,0.2433254718780517,1.127659797668457,284.88702392578125,284.95001220703125,299.6122131347656,295.7842102050781,297.7707824707031,297.14617919921875,284.8880615234375,1.0,0.6997842192649841,0.3419721126556396,0.3419721126556396,1.0,1.0,-3.535733938217163,0.8915600776672363,2.6441738605499268,0.0950130745768547,0.8690153956413269,0.8690153956413269,0.0,268.2101135253906,269.0,68271.265625,0.0,4140.712890625,1.0,278.4584350585937,282.9523010253906,298.8119201660156,303.28033447265625,293.1499938964844,293.1499938964844,278.45001220703125,38373.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730461597442627,1.0,0.0,0.0,3.6298129558563232,3.629839181900024,8.791475920588709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.7099609375,0.0,1614.2347412109375,1895.4371337890625,0.0,3151.383056640625,0.9170317649841307,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7461821436882019,0.3586759865283966,0.3290896117687225,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8649749159812927,0.5688672065734863,0.5439424514770508,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9364205598831176,0.714407742023468,0.5017677545547485,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8091965317726135,0.4596133828163147,0.441309779882431,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6572047472000122,0.2432656586170196,1.1274183988571167,284.8882751464844,284.95001220703125,299.6107177734375,295.78326416015625,297.7699584960937,297.1456298828125,284.8891906738281,1.0,0.6997860074043274,0.3419694304466247,0.3419694304466247,1.0,1.0,-3.535095930099488,0.8913573622703552,2.643738508224488,0.0949519053101539,0.8681941628456116,0.8681941628456116,0.0,268.3745422363281,272.0,68246.46875,0.0,4140.04248046875,1.0,278.45733642578125,282.9534606933594,298.8090209960937,303.2735595703125,293.1499938964844,293.1499938964844,278.75,38352.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730688691139221,1.0,0.0,0.0,3.62658953666687,3.6266157627105713,8.775868423072097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.5634765625,0.0,1610.285888671875,1895.4371337890625,0.0,3151.595947265625,0.9163053631782532,1.0,0.0,3.0,1.0,0.0
18033300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7442450523376465,0.3578752875328064,0.3282145261764526,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8627173900604248,0.5677098631858826,0.5426875352859497,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9344668984413148,0.7148257493972778,0.501848042011261,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8071740865707397,0.4588363468647003,0.4404571056365967,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6554239392280579,0.2426748424768448,1.1246627569198608,284.9976806640625,284.95001220703125,299.5919494628906,295.7711181640625,297.7626037597656,297.1425476074219,284.9981384277344,1.0,0.699827253818512,0.3419357538223266,0.3419357538223266,1.0,1.0,-3.528282642364502,0.8891796469688416,2.6391031742095947,0.0942301526665687,0.9395449757575988,0.9395449757575988,0.0,270.1441345214844,272.0,67265.0625,0.0,4132.986328125,1.0,278.7010192871094,283.08154296875,298.7480773925781,303.0350341796875,293.1499938964844,293.1499938964844,278.75,34387.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86806720495224,1.0,0.0,0.0,3.665715456008911,3.665741443634033,8.966249538389093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.16015625,0.0,1626.9228515625,1895.4371337890625,0.0,3104.6796875,0.923667848110199,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7428950667381287,0.3572045266628265,0.3276642858982086,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8610774278640747,0.5666986107826233,0.5417864918708801,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9333008527755736,0.7153837084770203,0.5022853016853333,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8057075142860413,0.4581947922706604,0.4398961961269378,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6541217565536499,0.2421762943267822,1.1226317882537842,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.7566833496094,297.1412353515625,284.97955322265625,1.0,0.6999685168266296,0.3419369757175445,0.3419369757175445,1.0,1.0,-3.523942708969116,0.8878557085990906,2.636086940765381,0.0938604325056076,0.9418025016784668,0.9418025016784668,0.0,271.494384765625,275.0,67261.3359375,0.0,4129.8388671875,1.0,278.7430419921875,283.07110595703125,298.7436218261719,303.0697021484375,293.1499938964844,293.1499938964844,278.45001220703125,34037.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667214512825012,1.0,0.0,0.0,3.715550184249878,3.715576648712158,9.211695441990742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.8095703125,0.0,1684.3514404296875,1895.4371337890625,0.0,3092.0546875,0.9330937266349792,1.0,0.0,3.0,1.0,0.0
18033420,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7392664551734924,0.354928195476532,0.3259792029857635,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8568451404571533,0.5636987090110779,0.5393585562705994,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.929607629776001,0.7151196002960205,0.5024374127388,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.801807701587677,0.456099659204483,0.4382794797420501,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6508030295372009,0.2406974136829376,1.1173595190048218,284.89532470703125,284.95001220703125,299.53466796875,295.7348937988281,297.73748779296875,297.1291809082031,284.8961486816406,1.0,0.7000430822372437,0.3419394493103027,0.3419394493103027,1.0,1.0,-3.5109004974365234,0.8838850259780884,2.627015352249145,0.0929413512349128,0.850256085395813,0.850256085395813,0.0,274.9416198730469,278.0,67428.6484375,0.0,4116.71875,1.0,278.4580078125,282.9710693359375,298.7483825683594,303.1597900390625,293.1499938964844,293.1499938964844,278.75,39269.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728614449501038,1.0,0.0,0.0,3.5698087215423584,3.5698344707489014,8.5032155539011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.953125,0.0,1551.2642822265625,1895.4371337890625,0.0,3149.65087890625,0.904557168483734,1.0,0.0,3.0,1.0,0.0
18033480,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7392664551734924,0.354928195476532,0.3259792029857635,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8568451404571533,0.5636987090110779,0.5393585562705994,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.929607629776001,0.7151196002960205,0.5024374127388,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.801807701587677,0.456099659204483,0.4382794797420501,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6508030295372009,0.2406974136829376,1.1173595190048218,284.89532470703125,284.95001220703125,299.53466796875,295.7348937988281,297.73748779296875,297.1291809082031,284.8961486816406,1.0,0.7000430822372437,0.3419394493103027,0.3419394493103027,1.0,1.0,-3.5109004974365234,0.8838850259780884,2.627015352249145,0.0929413512349128,0.850256085395813,0.850256085395813,0.0,274.9416198730469,278.0,67428.6484375,0.0,4116.71875,1.0,278.4580078125,282.9710693359375,298.7483825683594,303.1597900390625,293.1499938964844,293.1499938964844,278.75,39269.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728614449501038,1.0,0.0,0.0,3.5698087215423584,3.5698344707489014,8.5032155539011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.953125,0.0,1551.2642822265625,1895.4371337890625,0.0,3149.65087890625,0.904557168483734,1.0,0.0,3.0,1.0,0.0
18033540,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7364155650138855,0.353520393371582,0.3246591687202453,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8534453511238098,0.5615888237953186,0.5373049378395081,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9270005226135254,0.716113269329071,0.5030282139778137,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7986733913421631,0.4547345638275146,0.4369479417800903,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.648071825504303,0.2395978718996048,1.11253821849823,284.98492431640625,284.95001220703125,299.4958190917969,295.7108459472656,297.7257385253906,297.1270751953125,284.9841003417969,1.0,0.7001268267631531,0.3419419229030609,0.3419419229030609,1.0,1.0,-3.5001440048217773,0.8806173205375671,2.6195268630981445,0.0920147597789764,0.9252598285675048,0.9252598285675048,0.0,277.7309875488281,281.0,66473.1171875,0.0,4105.63330078125,1.0,278.7417297363281,283.0858154296875,298.690673828125,302.9638671875,293.1499938964844,293.1499938964844,278.45001220703125,34234.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654766082763672,1.0,0.0,0.0,3.6577517986297607,3.657777547836304,8.927333396968606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.5634765625,0.0,1616.321044921875,1895.4371337890625,0.0,3080.37646484375,0.9203258156776428,1.0,0.0,3.0,1.0,0.0
18033600,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7364155650138855,0.353520393371582,0.3246591687202453,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8534453511238098,0.5615888237953186,0.5373049378395081,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9270005226135254,0.716113269329071,0.5030282139778137,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7986733913421631,0.4547345638275146,0.4369479417800903,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.648071825504303,0.2395978718996048,1.11253821849823,284.98492431640625,284.95001220703125,299.4958190917969,295.7108459472656,297.7257385253906,297.1270751953125,284.9841003417969,1.0,0.7001268267631531,0.3419419229030609,0.3419419229030609,1.0,1.0,-3.5001440048217773,0.8806173205375671,2.6195268630981445,0.0920147597789764,0.9252598285675048,0.9252598285675048,0.0,277.7309875488281,281.0,66473.1171875,0.0,4105.63330078125,1.0,278.7417297363281,283.0858154296875,298.690673828125,302.9638671875,293.1499938964844,293.1499938964844,278.45001220703125,34234.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654766082763672,1.0,0.0,0.0,3.6577517986297607,3.657777547836304,8.927333396968606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.5634765625,0.0,1616.321044921875,1895.4371337890625,0.0,3080.37646484375,0.9203258156776428,1.0,0.0,3.0,1.0,0.0
18033660,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7329685688018799,0.3512271344661712,0.3229594230651855,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.849453866481781,0.558562695980072,0.5348541140556335,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.92348051071167,0.7157455682754517,0.5031110048294067,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7949343919754028,0.4526220262050628,0.4353165626525879,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6449272632598877,0.2380779534578323,1.1070765256881714,284.9040222167969,284.95001220703125,299.4565124511719,295.6868591308594,297.70733642578125,297.1162414550781,284.9048156738281,1.0,0.7001286745071411,0.3420110642910003,0.3420110642910003,1.0,1.0,-3.4867279529571533,0.87673020362854,2.6099977493286133,0.0912657082080841,0.841753363609314,0.841753363609314,0.0,281.0924072265625,269.0,66611.8359375,0.0,4091.1357421875,1.0,278.4578552246094,282.9900817871094,298.6990966796875,303.0567626953125,293.1499938964844,293.1499938964844,278.75,39257.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713311553001404,1.0,0.0,0.0,3.5121073722839355,3.512132406234741,8.230549610743765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.6640625,0.0,1486.2265625,1895.4371337890625,0.0,3135.297119140625,0.8916851878166199,1.0,0.0,3.0,1.0,0.0
18033720,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7329685688018799,0.3512271344661712,0.3229594230651855,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.849453866481781,0.558562695980072,0.5348541140556335,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.92348051071167,0.7157455682754517,0.5031110048294067,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7949343919754028,0.4526220262050628,0.4353165626525879,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6449272632598877,0.2380779534578323,1.1070765256881714,284.9040222167969,284.95001220703125,299.4565124511719,295.6868591308594,297.70733642578125,297.1162414550781,284.9048156738281,1.0,0.7001286745071411,0.3420110642910003,0.3420110642910003,1.0,1.0,-3.4867279529571533,0.87673020362854,2.6099977493286133,0.0912657082080841,0.841753363609314,0.841753363609314,0.0,281.0924072265625,269.0,66611.8359375,0.0,4091.1357421875,1.0,278.4578552246094,282.9900817871094,298.6990966796875,303.0567626953125,293.1499938964844,293.1499938964844,278.75,39257.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713311553001404,1.0,0.0,0.0,3.5121073722839355,3.512132406234741,8.230549610743765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.6640625,0.0,1486.2265625,1895.4371337890625,0.0,3135.297119140625,0.8916851878166199,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7338334918022156,0.3497375249862671,0.3213183283805847,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8506578803062439,0.5563411116600037,0.5324422121047974,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.926883578300476,0.7165380120277405,0.5033769011497498,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7963192462921143,0.4511686563491821,0.4336457252502441,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6455795168876648,0.2369015514850616,1.1006574630737305,284.9833374023437,284.95001220703125,299.4169006347656,295.6629638671875,297.6956481933594,297.1144714355469,284.9823913574219,1.0,0.6959962844848633,0.3420802354812622,0.3420802354812622,1.0,1.0,-3.4724395275115967,0.8725857138633728,2.599853754043579,0.0903137773275375,0.911584734916687,0.911584734916687,0.0,276.87335205078125,257.0,65675.1171875,0.0,4029.5361328125,1.0,278.7413024902344,283.0954284667969,298.6421203613281,302.8645935058594,293.1499938964844,293.1499938964844,278.45001220703125,34229.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638283610343933,1.0,0.0,0.0,3.6055846214294434,3.605609893798828,8.674505238559505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.72265625,0.0,1555.2720947265625,1895.4371337890625,0.0,3064.914794921875,0.908363401889801,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7338334918022156,0.3497375249862671,0.3213183283805847,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8506578803062439,0.5563411116600037,0.5324422121047974,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.926883578300476,0.7165380120277405,0.5033769011497498,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7963192462921143,0.4511686563491821,0.4336457252502441,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6455795168876648,0.2369015514850616,1.1006574630737305,284.9833374023437,284.95001220703125,299.4169006347656,295.6629638671875,297.6956481933594,297.1144714355469,284.9823913574219,1.0,0.6959962844848633,0.3420802354812622,0.3420802354812622,1.0,1.0,-3.4724395275115967,0.8725857138633728,2.599853754043579,0.0903137773275375,0.911584734916687,0.911584734916687,0.0,276.87335205078125,257.0,65675.1171875,0.0,4029.5361328125,1.0,278.7413024902344,283.0954284667969,298.6421203613281,302.8645935058594,293.1499938964844,293.1499938964844,278.45001220703125,34229.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638283610343933,1.0,0.0,0.0,3.6055846214294434,3.605609893798828,8.674505238559505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.72265625,0.0,1555.2720947265625,1895.4371337890625,0.0,3064.914794921875,0.908363401889801,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7350536584854126,0.3486125767230987,0.3204025328159332,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8522469997406006,0.5548324584960938,0.5311351418495178,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9298593401908876,0.716304361820221,0.5033735632896423,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7979947328567505,0.4501272141933441,0.4327327609062195,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6466605067253113,0.2361595630645752,1.0972330570220947,284.8684997558594,284.95001220703125,299.39697265625,295.6510314941406,297.6868896484375,297.1098022460937,284.8691711425781,1.0,0.6931883096694946,0.3421148061752319,0.3421148061752319,1.0,1.0,-3.464552164077759,0.870280385017395,2.594271659851074,0.0898737236857414,0.8262409567832947,0.8262409567832947,0.0,273.2836608886719,257.0,66174.359375,0.0,3988.259521484375,1.0,278.4996032714844,282.9698181152344,298.67596435546875,303.05035400390625,293.1499938964844,293.1499938964844,278.45001220703125,39311.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688696622848511,1.0,0.0,0.0,3.537891864776612,3.537917137145996,8.351844371645711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.296875,0.0,1515.4007568359375,1895.4371337890625,0.0,3112.20703125,0.8945878744125366,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7362489700317383,0.3474590480327606,0.3191998898983001,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8538889288902283,0.5532729029655457,0.5295022130012512,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.932884931564331,0.7160505652427673,0.5030415058135986,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7997095584869385,0.4490295350551605,0.4315427243709564,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6477566361427307,0.2353637516498565,1.093013048171997,284.9056091308594,284.95001220703125,299.37701416015625,295.6391296386719,297.6778564453125,297.1047058105469,284.906005859375,1.0,0.689913809299469,0.3421960175037384,0.3421960175037384,1.0,1.0,-3.4542362689971924,0.8673701882362366,2.5868661403656006,0.0893067866563797,0.8308927416801453,0.8308927416801453,0.0,269.3348693847656,245.0,65708.03125,0.0,3938.9423828125,1.0,278.4585876464844,283.0041809082031,298.6500549316406,302.9505615234375,293.1499938964844,293.1499938964844,278.75,39240.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694558143615723,1.0,0.0,0.0,3.454674482345581,3.4546990394592285,7.963565735735756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.7197265625,0.0,1423.4010009765625,1895.4371337890625,0.0,3117.7060546875,0.8787832856178284,1.0,0.0,3.0,1.0,0.0
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7406167387962341,0.3459871709346771,0.3173738121986389,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8594122529029846,0.551009476184845,0.5268386602401733,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9418340921401978,0.7167145013809204,0.5030658841133118,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8052979111671448,0.447557121515274,0.4296391308307647,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6516165733337402,0.234196051955223,1.085581660270691,284.9799499511719,284.95001220703125,299.3370056152344,295.6153259277344,297.6669006347656,297.1038818359375,284.9791564941406,1.0,0.682827889919281,0.3423584699630737,0.3423584699630737,1.0,1.0,-3.437631368637085,0.8627979755401611,2.574833393096924,0.0884033441543579,0.8961611986160278,0.8961611986160278,0.0,259.3314208984375,233.0,64757.84375,0.0,3838.72265625,1.0,278.7408142089844,283.105712890625,298.5930480957031,302.7569885253906,293.1499938964844,293.1499938964844,279.04998779296875,34319.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616616725921631,1.0,0.0,0.0,3.546142816543579,3.5461673736572266,8.390845778194489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.333984375,0.0,1488.40283203125,1895.4371337890625,0.0,3044.590087890625,0.8949129581451416,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7406167387962341,0.3459871709346771,0.3173738121986389,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8594122529029846,0.551009476184845,0.5268386602401733,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9418340921401978,0.7167145013809204,0.5030658841133118,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8052979111671448,0.447557121515274,0.4296391308307647,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6516165733337402,0.234196051955223,1.085581660270691,284.9799499511719,284.95001220703125,299.3370056152344,295.6153259277344,297.6669006347656,297.1038818359375,284.9791564941406,1.0,0.682827889919281,0.3423584699630737,0.3423584699630737,1.0,1.0,-3.437631368637085,0.8627979755401611,2.574833393096924,0.0884033441543579,0.8961611986160278,0.8961611986160278,0.0,259.3314208984375,233.0,64757.84375,0.0,3838.72265625,1.0,278.7408142089844,283.105712890625,298.5930480957031,302.7569885253906,293.1499938964844,293.1499938964844,279.04998779296875,34319.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616616725921631,1.0,0.0,0.0,3.546142816543579,3.5461673736572266,8.390845778194489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.333984375,0.0,1488.40283203125,1895.4371337890625,0.0,3044.590087890625,0.8949129581451416,1.0,0.0,3.0,1.0,0.0
18034140,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7463974356651306,0.3446709215641022,0.3157915771007538,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8666146397590637,0.5489313006401062,0.5244598984718323,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9524863362312316,0.7174875140190125,0.5032969117164612,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8122596740722656,0.4462774395942688,0.4280008375644684,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6568240523338318,0.2331994920969009,1.0790343284606934,285.0233154296875,284.95001220703125,299.2969055175781,295.5915832519531,297.65728759765625,297.1048278808594,285.0199584960937,1.0,0.6753888726234436,0.3425208926200866,0.3425208926200866,1.0,1.0,-3.4232990741729736,0.8589111566543579,2.564387798309326,0.0877464115619659,0.9801380038261414,0.9801380038261414,0.0,248.1773681640625,221.0,64144.15625,0.0,3738.210693359375,1.0,279.0423583984375,283.1762390136719,298.5771789550781,302.6866149902344,293.1499938964844,293.1499938964844,278.75,31884.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565378189086914,1.0,0.0,0.0,3.713044166564941,3.713070154190064,9.199273449667088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.6904296875,0.0,1664.908935546875,1895.4371337890625,0.0,2996.5390625,0.9308491945266724,1.0,0.0,3.0,1.0,0.0
18034200,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7463974356651306,0.3446709215641022,0.3157915771007538,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8666146397590637,0.5489313006401062,0.5244598984718323,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9524863362312316,0.7174875140190125,0.5032969117164612,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8122596740722656,0.4462774395942688,0.4280008375644684,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6568240523338318,0.2331994920969009,1.0790343284606934,285.0233154296875,284.95001220703125,299.2969055175781,295.5915832519531,297.65728759765625,297.1048278808594,285.0199584960937,1.0,0.6753888726234436,0.3425208926200866,0.3425208926200866,1.0,1.0,-3.4232990741729736,0.8589111566543579,2.564387798309326,0.0877464115619659,0.9801380038261414,0.9801380038261414,0.0,248.1773681640625,221.0,64144.15625,0.0,3738.210693359375,1.0,279.0423583984375,283.1762390136719,298.5771789550781,302.6866149902344,293.1499938964844,293.1499938964844,278.75,31884.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565378189086914,1.0,0.0,0.0,3.713044166564941,3.713070154190064,9.199273449667088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.6904296875,0.0,1664.908935546875,1895.4371337890625,0.0,2996.5390625,0.9308491945266724,1.0,0.0,3.0,1.0,0.0
18034260,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.751524806022644,0.3420939445495605,0.3134059011936188,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8732603788375854,0.5454978346824646,0.5211876630783081,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.961827278137207,0.7163311243057251,0.5025314688682556,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8183658123016357,0.4438567459583282,0.4256315529346466,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6616101264953613,0.2315423339605331,1.0706746578216553,284.8844909667969,284.95001220703125,299.2568359375,295.5679016113281,297.6377868652344,297.09259033203125,284.8857116699219,1.0,0.6673463582992554,0.3427762687206268,0.3427762687206268,1.0,1.0,-3.402682065963745,0.8533601760864258,2.54932188987732,0.0869895294308662,0.8608271479606628,0.8608271479606628,0.0,237.5826873779297,209.0,64501.80078125,0.0,3626.66259765625,1.0,278.7571716308594,283.0296325683594,298.5922546386719,302.8139038085937,293.1499938964844,293.1499938964844,279.04998779296875,38798.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653654456138611,1.0,0.0,0.0,3.606566667556762,3.606592893600464,8.679230631969403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.6689453125,0.0,1590.1837158203125,1895.4371337890625,0.0,3079.333984375,0.9122227430343628,1.0,0.0,3.0,1.0,0.0
