time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034320,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.751524806022644,0.3420939445495605,0.3134059011936188,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8732603788375854,0.5454978346824646,0.5211876630783081,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.961827278137207,0.7163311243057251,0.5025314688682556,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8183658123016357,0.4438567459583282,0.4256315529346466,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6616101264953613,0.2315423339605331,1.0706746578216553,284.8844909667969,284.95001220703125,299.2568359375,295.5679016113281,297.6377868652344,297.09259033203125,284.8857116699219,1.0,0.6673463582992554,0.3427762687206268,0.3427762687206268,1.0,1.0,-3.402682065963745,0.8533601760864258,2.54932188987732,0.0869895294308662,0.8608271479606628,0.8608271479606628,0.0,237.5826873779297,209.0,64501.80078125,0.0,3626.66259765625,1.0,278.7571716308594,283.0296325683594,298.5922546386719,302.8139038085937,293.1499938964844,293.1499938964844,279.04998779296875,38798.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653654456138611,1.0,0.0,0.0,3.606566667556762,3.606592893600464,8.679230631969403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.6689453125,0.0,1590.1837158203125,1895.4371337890625,0.0,3079.333984375,0.9122227430343628,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7582199573516846,0.3404715061187744,0.3113109469413757,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8816593885421753,0.5430051684379578,0.5181663632392883,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725190997123718,0.7166310548782349,0.5021610856056213,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257656693458557,0.4421867728233337,0.4234181642532348,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676305532455444,0.2302418351173401,1.0622494220733645,284.9775085449219,284.95001220703125,299.2168884277344,295.5442810058594,297.6262512207031,297.0908203125,284.9764709472656,1.0,0.658957302570343,0.343031644821167,0.343031644821167,1.0,1.0,-3.383279323577881,0.848189651966095,2.5350897312164307,0.0860816240310669,0.9324395060539246,0.9324395060539246,0.0,226.0540008544922,197.0,63401.3203125,0.0,3513.850830078125,1.0,279.0419921875,283.1488037109375,298.524658203125,302.6025390625,293.1499938964844,293.1499938964844,278.75,34271.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579071760177612,1.0,0.0,0.0,3.6903693675994873,3.690395593643189,9.087260650630924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.1064453125,0.0,1655.5811767578125,1895.4371337890625,0.0,3009.37841796875,0.9277063608169556,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7582199573516846,0.3404715061187744,0.3113109469413757,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8816593885421753,0.5430051684379578,0.5181663632392883,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9725190997123718,0.7166310548782349,0.5021610856056213,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257656693458557,0.4421867728233337,0.4234181642532348,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676305532455444,0.2302418351173401,1.0622494220733645,284.9775085449219,284.95001220703125,299.2168884277344,295.5442810058594,297.6262512207031,297.0908203125,284.9764709472656,1.0,0.658957302570343,0.343031644821167,0.343031644821167,1.0,1.0,-3.383279323577881,0.848189651966095,2.5350897312164307,0.0860816240310669,0.9324395060539246,0.9324395060539246,0.0,226.0540008544922,197.0,63401.3203125,0.0,3513.850830078125,1.0,279.0419921875,283.1488037109375,298.524658203125,302.6025390625,293.1499938964844,293.1499938964844,278.75,34271.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579071760177612,1.0,0.0,0.0,3.6903693675994873,3.690395593643189,9.087260650630924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.1064453125,0.0,1655.5811767578125,1895.4371337890625,0.0,3009.37841796875,0.9277063608169556,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7619413733482361,0.3393254578113556,0.3102941513061523,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8862808346748352,0.5414153337478638,0.5166940689086914,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9779093861579896,0.7162014842033386,0.501966655254364,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8297874331474304,0.4410803020000458,0.4223560690879822,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.6709973812103271,0.2294606268405914,1.0582334995269775,284.8553161621094,284.95001220703125,299.1969909667969,295.532470703125,297.6180419921875,297.0867614746094,284.85479736328125,1.0,0.6547352075576782,0.3431593179702759,0.3431593179702759,1.0,1.0,-3.373951196670532,0.8457087278366089,2.528242349624634,0.0857766792178154,0.8395386934280396,0.8395386934280396,0.0,220.2491607666016,197.0,63953.953125,0.0,3458.5244140625,1.0,278.7972412109375,283.0152893066406,298.55908203125,302.7877197265625,293.1499938964844,293.1499938964844,278.75,39236.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631203770637512,1.0,0.0,0.0,3.6250228881835938,3.625049114227295,8.768287216298631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.2314453125,0.0,1615.0213623046875,1895.4371337890625,0.0,3058.273193359375,0.9141986966133118,1.0,0.0,3.0,1.0,0.0
18034560,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7653107643127441,0.3381225764751434,0.3089987933635711,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8905493021011353,0.5397513508796692,0.5149092674255371,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9826835989952089,0.7157083749771118,0.5014333128929138,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8334987163543701,0.4398982524871826,0.4210319817066192,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6740798354148865,0.2286133170127868,1.0535173416137695,284.8934020996094,284.95001220703125,299.1771545410156,295.52069091796875,297.609375,297.0819396972656,284.8944396972656,1.0,0.6503519415855408,0.3433417081832886,0.3433417081832886,1.0,1.0,-3.362342119216919,0.842681348323822,2.519660711288452,0.0853804871439933,0.8397476673126221,0.8397476673126221,0.0,214.7228240966797,185.0,63407.875,0.0,3399.823486328125,1.0,278.7579040527344,283.0538635253906,298.53192138671875,302.6832275390625,293.1499938964844,293.1499938964844,279.04998779296875,39741.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863702118396759,1.0,0.0,0.0,3.52647066116333,3.526496171951294,8.29800796964264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.1611328125,0.0,1505.7100830078125,1895.4371337890625,0.0,3063.730224609375,0.8953166007995605,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7743831872940063,0.3366337418556213,0.3070632815361023,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.901562511920929,0.5373788475990295,0.5120389461517334,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9936550855636596,0.7160619497299194,0.5011563897132874,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8430855870246887,0.4383395314216614,0.4189477264881134,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6821587085723877,0.2273775935173034,1.0453678369522097,284.9811706542969,284.95001220703125,299.1377258300781,295.49713134765625,297.5997314453125,297.0822448730469,284.9803161621094,1.0,0.6416622400283813,0.3437065184116363,0.3437065184116363,1.0,1.0,-3.34391450881958,0.8381161689758301,2.505798578262329,0.0848774090409278,0.9115000367164612,0.9115000367164612,0.0,202.71682739257807,173.0,62370.30859375,0.0,3288.9677734375,1.0,279.0413818359375,283.1674499511719,298.4715270996094,302.4812316894531,293.1499938964844,293.1499938964844,278.75,34375.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550596237182617,1.0,0.0,0.0,3.613107681274414,3.613133192062378,8.710741212780704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.59375,0.0,1565.0460205078125,1895.4371337890625,0.0,2982.680908203125,0.9102353453636168,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7743831872940063,0.3366337418556213,0.3070632815361023,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.901562511920929,0.5373788475990295,0.5120389461517334,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9936550855636596,0.7160619497299194,0.5011563897132874,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8430855870246887,0.4383395314216614,0.4189477264881134,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6821587085723877,0.2273775935173034,1.0453678369522097,284.9811706542969,284.95001220703125,299.1377258300781,295.49713134765625,297.5997314453125,297.0822448730469,284.9803161621094,1.0,0.6416622400283813,0.3437065184116363,0.3437065184116363,1.0,1.0,-3.34391450881958,0.8381161689758301,2.505798578262329,0.0848774090409278,0.9115000367164612,0.9115000367164612,0.0,202.71682739257807,173.0,62370.30859375,0.0,3288.9677734375,1.0,279.0413818359375,283.1674499511719,298.4715270996094,302.4812316894531,293.1499938964844,293.1499938964844,278.75,34375.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550596237182617,1.0,0.0,0.0,3.613107681274414,3.613133192062378,8.710741212780704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.59375,0.0,1565.0460205078125,1895.4371337890625,0.0,2982.680908203125,0.9102353453636168,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7826073169708252,0.3343220949172973,0.3048265874385834,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.912004292011261,0.5341467261314392,0.5088469982147217,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.7153916954994202,0.4950653612613678,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8519929051399231,0.4360745251178741,0.4166293144226074,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6895454525947571,0.2257632762193679,1.0369049310684204,284.8993225097656,284.95001220703125,299.09869384765625,295.4736022949219,297.58447265625,297.0752868652344,284.8990783691406,1.0,0.6325314044952393,0.3440712988376617,0.3440712988376617,1.0,1.0,-3.3180763721466064,0.8312317728996277,2.486844539642334,0.084064707159996,0.8255867958068848,0.8255867958068848,0.0,192.0220947265625,161.0,62307.63671875,0.0,3169.30322265625,1.0,278.7588195800781,283.0745544433594,298.48272705078125,302.5648803710937,293.1499938964844,293.1499938964844,279.04998779296875,39559.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605470657348633,1.0,0.0,0.0,3.450724840164185,3.450749635696411,7.945367315187468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.6103515625,0.0,1421.4134521484375,1895.4371337890625,0.0,3034.135986328125,0.8780255317687988,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7826073169708252,0.3343220949172973,0.3048265874385834,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.912004292011261,0.5341467261314392,0.5088469982147217,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.7153916954994202,0.4950653612613678,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8519929051399231,0.4360745251178741,0.4166293144226074,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6895454525947571,0.2257632762193679,1.0369049310684204,284.8993225097656,284.95001220703125,299.09869384765625,295.4736022949219,297.58447265625,297.0752868652344,284.8990783691406,1.0,0.6325314044952393,0.3440712988376617,0.3440712988376617,1.0,1.0,-3.3180763721466064,0.8312317728996277,2.486844539642334,0.084064707159996,0.8255867958068848,0.8255867958068848,0.0,192.0220947265625,161.0,62307.63671875,0.0,3169.30322265625,1.0,278.7588195800781,283.0745544433594,298.48272705078125,302.5648803710937,293.1499938964844,293.1499938964844,279.04998779296875,39559.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605470657348633,1.0,0.0,0.0,3.450724840164185,3.450749635696411,7.945367315187468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.6103515625,0.0,1421.4134521484375,1895.4371337890625,0.0,3034.135986328125,0.8780255317687988,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7903443574905396,0.3326887488365173,0.3029214441776275,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9223111271858216,0.5316011905670166,0.5059886574745178,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9990000128746032,0.7188386917114258,0.4780415892601013,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8603913187980652,0.4343535602092743,0.4145651757717132,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6962878108024597,0.2244195938110351,1.028990626335144,284.9698791503906,284.95001220703125,299.06011962890625,295.4501342773437,297.582763671875,297.08660888671875,284.96881103515625,1.0,0.6221045851707458,0.3445389866828918,0.3445389866828918,1.0,1.0,-3.2789225578308105,0.8205099105834961,2.4584126472473145,0.0821681767702102,0.8831254839897156,0.8831254839897156,0.0,182.2110290527344,149.0,60952.109375,0.0,3029.35693359375,1.0,279.0406799316406,283.1774597167969,298.42059326171875,302.3475646972656,293.1499938964844,293.1499938964844,279.3500061035156,34859.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512262105941772,1.0,0.0,0.0,3.521726369857788,3.5217509269714355,8.275695790871396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.9658203125,0.0,1465.1700439453125,1895.4371337890625,0.0,2946.7568359375,0.8897283673286438,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7903443574905396,0.3326887488365173,0.3029214441776275,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9223111271858216,0.5316011905670166,0.5059886574745178,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9990000128746032,0.7188386917114258,0.4780415892601013,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8603913187980652,0.4343535602092743,0.4145651757717132,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6962878108024597,0.2244195938110351,1.028990626335144,284.9698791503906,284.95001220703125,299.06011962890625,295.4501342773437,297.582763671875,297.08660888671875,284.96881103515625,1.0,0.6221045851707458,0.3445389866828918,0.3445389866828918,1.0,1.0,-3.2789225578308105,0.8205099105834961,2.4584126472473145,0.0821681767702102,0.8831254839897156,0.8831254839897156,0.0,182.2110290527344,149.0,60952.109375,0.0,3029.35693359375,1.0,279.0406799316406,283.1774597167969,298.42059326171875,302.3475646972656,293.1499938964844,293.1499938964844,279.3500061035156,34859.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512262105941772,1.0,0.0,0.0,3.521726369857788,3.5217509269714355,8.275695790871396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.9658203125,0.0,1465.1700439453125,1895.4371337890625,0.0,2946.7568359375,0.8897283673286438,1.0,0.0,3.0,1.0,0.0
18034980,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8002517819404602,0.3312031030654907,0.3012531399726867,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.935572385787964,0.5292299389839172,0.5034058094024658,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.7249689698219299,0.4584599733352661,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8711775541305542,0.4327867329120636,0.4127329885959625,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7049608826637268,0.2232510596513748,1.0219552516937256,285.0075378417969,284.95001220703125,299.02215576171875,295.4267272949219,297.5909729003906,297.11102294921875,285.004150390625,1.0,0.6110827922821045,0.3450067043304443,0.3450067043304443,1.0,1.0,-3.239603042602539,0.8097017407417297,2.429901361465454,0.0801801234483718,0.9550620913505554,0.9550620913505554,0.0,171.54234313964844,137.0,59932.87109375,0.0,2886.467041015625,1.0,279.34112548828125,283.2464294433594,298.4024963378906,302.24951171875,293.1499938964844,293.1499938964844,279.04998779296875,32419.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439148664474487,1.0,0.0,0.0,3.671850919723511,3.6718766689300537,8.996288443086087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.515625,0.0,1619.4281005859375,1895.4371337890625,0.0,2878.31298828125,0.9219141602516174,1.0,0.0,3.0,1.0,0.0
18035040,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8002517819404602,0.3312031030654907,0.3012531399726867,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.935572385787964,0.5292299389839172,0.5034058094024658,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.7249689698219299,0.4584599733352661,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8711775541305542,0.4327867329120636,0.4127329885959625,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7049608826637268,0.2232510596513748,1.0219552516937256,285.0075378417969,284.95001220703125,299.02215576171875,295.4267272949219,297.5909729003906,297.11102294921875,285.004150390625,1.0,0.6110827922821045,0.3450067043304443,0.3450067043304443,1.0,1.0,-3.239603042602539,0.8097017407417297,2.429901361465454,0.0801801234483718,0.9550620913505554,0.9550620913505554,0.0,171.54234313964844,137.0,59932.87109375,0.0,2886.467041015625,1.0,279.34112548828125,283.2464294433594,298.4024963378906,302.24951171875,293.1499938964844,293.1499938964844,279.04998779296875,32419.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439148664474487,1.0,0.0,0.0,3.671850919723511,3.6718766689300537,8.996288443086087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.515625,0.0,1619.4281005859375,1895.4371337890625,0.0,2878.31298828125,0.9219141602516174,1.0,0.0,3.0,1.0,0.0
18035100,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8053520321846008,0.3299488127231598,0.3002131283283233,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9424130320549012,0.5275005102157593,0.5018897652626038,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9990000128746032,0.7278838753700256,0.4484772980213165,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8768860697746277,0.4315437376499176,0.4116297960281372,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.709484338760376,0.2224428057670593,1.0181103944778442,284.8558654785156,284.95001220703125,299.00341796875,295.4150085449219,297.5923156738281,297.1196594238281,284.85211181640625,1.0,0.6053417921066284,0.3452405631542206,0.3452405631542206,1.0,1.0,-3.218580961227417,0.8038541078567505,2.414726734161377,0.0790953636169433,0.8481274843215942,0.8481274843215942,0.0,166.21754455566406,137.0,60488.94921875,0.0,2813.45361328125,1.0,279.0971374511719,283.08599853515625,298.4457702636719,302.4495849609375,293.1499938964844,293.1499938964844,279.04998779296875,37788.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850036084651947,1.0,0.0,0.0,3.630126237869263,3.630152463912964,8.792993071438104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.98046875,0.0,1610.2479248046875,1895.4371337890625,0.0,2935.6083984375,0.9140422344207764,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8100172281265259,0.3285968005657196,0.2988305985927582,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9488078355789183,0.5256370902061462,0.4999752640724182,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.730880081653595,0.4387893378734588,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8823602795600891,0.4301570653915405,0.4101752042770386,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7136033177375793,0.2215338945388794,1.013343095779419,284.8799133300781,284.95001220703125,298.9848327636719,295.4033203125,297.5931091308594,297.12701416015625,284.88140869140625,1.0,0.5993767976760864,0.3456878066062927,0.3456878066062927,1.0,1.0,-3.195488929748535,0.7979333996772766,2.397555589675904,0.078369453549385,0.8354247808456421,0.8354247808456421,0.0,161.0348358154297,140.0,59755.53515625,0.0,2737.893310546875,1.0,279.05792236328125,283.1186218261719,298.41845703125,302.3418884277344,293.1499938964844,293.1499938964844,279.3500061035156,39940.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510522246360779,1.0,0.0,0.0,3.5150060653686523,3.515031337738037,8.244142009061761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1572265625,0.0,1494.3665771484375,1895.4371337890625,0.0,2945.127197265625,0.8926779627799988,1.0,0.0,3.0,1.0,0.0
18035220,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.815274178981781,0.3269559741020202,0.2969594895839691,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9559106826782228,0.5230249762535095,0.4970846474170685,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.7378740310668945,0.4274121224880218,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8887269496917725,0.4283021688461303,0.4080294668674469,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7180274724960327,0.2202468067407608,1.006049871444702,284.9730529785156,284.95001220703125,298.9482727050781,295.3799743652344,297.6033935546875,297.1524963378906,284.9722900390625,1.0,0.5922653079032898,0.3465822637081146,0.3465822637081146,1.0,1.0,-3.1647093296051025,0.7909413576126099,2.373767852783203,0.0779571458697319,0.9037773013114928,0.9037773013114928,0.0,154.90505981445312,158.0,58592.73828125,0.0,2642.95068359375,1.0,279.3412475585937,283.2379455566406,298.3497009277344,302.1213073730469,293.1499938964844,293.1499938964844,279.04998779296875,34562.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412195444107056,1.0,0.0,0.0,3.5937182903289795,3.5937435626983643,8.617502089691698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.85546875,0.0,1544.080322265625,1895.4371337890625,0.0,2853.11181640625,0.9059166312217712,1.0,0.0,3.0,1.0,0.0
18035280,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.815274178981781,0.3269559741020202,0.2969594895839691,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9559106826782228,0.5230249762535095,0.4970846474170685,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.7378740310668945,0.4274121224880218,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8887269496917725,0.4283021688461303,0.4080294668674469,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7180274724960327,0.2202468067407608,1.006049871444702,284.9730529785156,284.95001220703125,298.9482727050781,295.3799743652344,297.6033935546875,297.1524963378906,284.9722900390625,1.0,0.5922653079032898,0.3465822637081146,0.3465822637081146,1.0,1.0,-3.1647093296051025,0.7909413576126099,2.373767852783203,0.0779571458697319,0.9037773013114928,0.9037773013114928,0.0,154.90505981445312,158.0,58592.73828125,0.0,2642.95068359375,1.0,279.3412475585937,283.2379455566406,298.3497009277344,302.1213073730469,293.1499938964844,293.1499938964844,279.04998779296875,34562.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412195444107056,1.0,0.0,0.0,3.5937182903289795,3.5937435626983643,8.617502089691698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.85546875,0.0,1544.080322265625,1895.4371337890625,0.0,2853.11181640625,0.9059166312217712,1.0,0.0,3.0,1.0,0.0
18035340,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8099663257598877,0.3246428966522217,0.2951372861862182,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.949079930782318,0.5197421908378601,0.494272768497467,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.7411700487136841,0.4334489405155182,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8829780220985413,0.4258973002433777,0.4060151576995849,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7133505940437317,0.2186748534440994,0.9999397993087769,284.9062805175781,284.95001220703125,298.9125671386719,295.3566589355469,297.5975952148437,297.1553039550781,284.9068603515625,1.0,0.5930314660072327,0.3474767506122589,0.3474767506122589,1.0,1.0,-3.15660047531128,0.7910040616989136,2.365596294403076,0.0795316323637962,0.8263141512870789,0.8263141512870789,0.0,157.10108947753906,176.0,58804.421875,0.0,2638.747802734375,1.0,279.0590209960937,283.156982421875,298.3655090332031,302.21307373046875,293.1499938964844,293.1499938964844,279.3500061035156,39335.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466743230819702,1.0,0.0,0.0,3.429572105407715,3.429596424102783,7.848256018405664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.353515625,0.0,1397.2611083984375,1895.4371337890625,0.0,2904.1318359375,0.8733863234519958,1.0,0.0,3.0,1.0,0.0
18035400,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8099663257598877,0.3246428966522217,0.2951372861862182,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.949079930782318,0.5197421908378601,0.494272768497467,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.7411700487136841,0.4334489405155182,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8829780220985413,0.4258973002433777,0.4060151576995849,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7133505940437317,0.2186748534440994,0.9999397993087769,284.9062805175781,284.95001220703125,298.9125671386719,295.3566589355469,297.5975952148437,297.1553039550781,284.9068603515625,1.0,0.5930314660072327,0.3474767506122589,0.3474767506122589,1.0,1.0,-3.15660047531128,0.7910040616989136,2.365596294403076,0.0795316323637962,0.8263141512870789,0.8263141512870789,0.0,157.10108947753906,176.0,58804.421875,0.0,2638.747802734375,1.0,279.0590209960937,283.156982421875,298.3655090332031,302.21307373046875,293.1499938964844,293.1499938964844,279.3500061035156,39335.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466743230819702,1.0,0.0,0.0,3.429572105407715,3.429596424102783,7.848256018405664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.353515625,0.0,1397.2611083984375,1895.4371337890625,0.0,2904.1318359375,0.8733863234519958,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7983446717262268,0.3229899108409881,0.2938088178634643,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9338281154632568,0.5171967148780823,0.4920165538787842,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.7411530017852783,0.4502523839473724,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8705599904060364,0.424123615026474,0.4044899642467499,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7028087377548218,0.2173285633325576,0.9949998259544371,284.9984130859375,284.95001220703125,298.8778076171875,295.3334045410156,297.5835266113281,297.1463928222656,284.9978332519531,1.0,0.5987032651901245,0.3481840193271637,0.3481840193271637,1.0,1.0,-3.1647043228149414,0.7956148386001587,2.369089365005493,0.0821621045470237,0.9103901982307434,0.9103901982307434,0.0,164.70733642578125,194.0,58314.484375,0.0,2695.876220703125,1.0,279.3406982421875,283.26617431640625,298.31072998046875,302.0505676269531,293.1499938964844,293.1499938964844,279.04998779296875,33408.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385078310966492,1.0,0.0,0.0,3.550865888595581,3.5508904457092285,8.413211958213651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.0947265625,0.0,1487.061767578125,1895.4371337890625,0.0,2827.777099609375,0.8953856825828552,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7983446717262268,0.3229899108409881,0.2938088178634643,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9338281154632568,0.5171967148780823,0.4920165538787842,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.7411530017852783,0.4502523839473724,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8705599904060364,0.424123615026474,0.4044899642467499,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7028087377548218,0.2173285633325576,0.9949998259544371,284.9984130859375,284.95001220703125,298.8778076171875,295.3334045410156,297.5835266113281,297.1463928222656,284.9978332519531,1.0,0.5987032651901245,0.3481840193271637,0.3481840193271637,1.0,1.0,-3.1647043228149414,0.7956148386001587,2.369089365005493,0.0821621045470237,0.9103901982307434,0.9103901982307434,0.0,164.70733642578125,194.0,58314.484375,0.0,2695.876220703125,1.0,279.3406982421875,283.26617431640625,298.31072998046875,302.0505676269531,293.1499938964844,293.1499938964844,279.04998779296875,33408.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385078310966492,1.0,0.0,0.0,3.550865888595581,3.5508904457092285,8.413211958213651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.0947265625,0.0,1487.061767578125,1895.4371337890625,0.0,2827.777099609375,0.8953856825828552,1.0,0.0,3.0,1.0,0.0
18035580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7824422717094421,0.3203774392604828,0.2920974791049957,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9130460619926452,0.513674259185791,0.4893843829631805,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.7362728118896484,0.4746850430965423,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8542333841323853,0.4215694963932037,0.4027246236801147,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.6883228421211243,0.2154238671064376,0.989280879497528,284.9164123535156,284.95001220703125,298.8440856933594,295.3101806640625,297.55010986328125,297.1109924316406,284.9169616699219,1.0,0.607437014579773,0.3488912880420685,0.3488912880420685,1.0,1.0,-3.1798572540283203,0.8024217486381531,2.3774354457855225,0.0855748504400253,0.8352454900741577,0.8352454900741577,0.0,176.41561889648438,197.0,58990.41796875,0.0,2789.8056640625,1.0,279.05914306640625,283.1644897460937,298.332763671875,302.18658447265625,293.1499938964844,293.1499938964844,279.3500061035156,38341.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468899726867676,1.0,0.0,0.0,3.434620380401612,3.43464469909668,7.871378784329863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.0595703125,0.0,1395.6204833984375,1895.4371337890625,0.0,2906.15087890625,0.8735960125923157,1.0,0.0,3.0,1.0,0.0
18035640,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7824422717094421,0.3203774392604828,0.2920974791049957,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9130460619926452,0.513674259185791,0.4893843829631805,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.7362728118896484,0.4746850430965423,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8542333841323853,0.4215694963932037,0.4027246236801147,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.6883228421211243,0.2154238671064376,0.989280879497528,284.9164123535156,284.95001220703125,298.8440856933594,295.3101806640625,297.55010986328125,297.1109924316406,284.9169616699219,1.0,0.607437014579773,0.3488912880420685,0.3488912880420685,1.0,1.0,-3.1798572540283203,0.8024217486381531,2.3774354457855225,0.0855748504400253,0.8352454900741577,0.8352454900741577,0.0,176.41561889648438,197.0,58990.41796875,0.0,2789.8056640625,1.0,279.05914306640625,283.1644897460937,298.332763671875,302.18658447265625,293.1499938964844,293.1499938964844,279.3500061035156,38341.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468899726867676,1.0,0.0,0.0,3.434620380401612,3.43464469909668,7.871378784329863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.0595703125,0.0,1395.6204833984375,1895.4371337890625,0.0,2906.15087890625,0.8735960125923157,1.0,0.0,3.0,1.0,0.0
18035700,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7760563492774963,0.3193311691284179,0.2911866903305053,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9051266312599182,0.5121778845787048,0.4879988133907318,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.7332571148872375,0.4847314953804016,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8478280305862427,0.4205100536346435,0.4017723500728607,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6823517680168152,0.2145105302333831,0.9858074188232422,285.02032470703125,284.95001220703125,298.82763671875,295.298583984375,297.53375244140625,297.0936889648437,285.0213928222656,1.0,0.61044842004776,0.3492449223995209,0.3492449223995209,1.0,1.0,-3.183865547180176,0.804701030254364,2.379164457321167,0.0871002152562141,0.9103868007659912,0.9103868007659912,0.0,181.3157653808593,197.0,58329.3125,0.0,2824.578857421875,1.0,279.29705810546875,283.28302001953125,298.27252197265625,301.9768981933594,293.1499938964844,293.1499938964844,279.3500061035156,33636.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416498899459839,1.0,0.0,0.0,3.4932453632354736,3.493269443511963,8.142382625919709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.7421875,0.0,1425.1728515625,1895.4371337890625,0.0,2857.134033203125,0.8843556046485901,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7710574865341187,0.3183294236660003,0.2904592454433441,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8991920948028564,0.510736882686615,0.4868218004703522,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7302955389022827,0.4928537011146545,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8428336977958679,0.4195159077644348,0.4010002017021179,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6775550842285156,0.2136283665895462,0.982613205909729,284.9977722167969,284.95001220703125,298.8114624023437,295.2870178222656,297.5184326171875,297.07843017578125,284.9959411621094,1.0,0.612977147102356,0.3492755591869354,0.3492755591869354,1.0,1.0,-3.1865756511688232,0.8057000637054443,2.380875587463379,0.0875343233346939,0.915592074394226,0.915592074394226,0.0,185.32362365722656,200.0,58491.1796875,0.0,2851.9228515625,1.0,279.3414306640625,283.2636108398437,298.2720642089844,302.02655029296875,293.1499938964844,293.1499938964844,279.04998779296875,33097.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404754400253296,1.0,0.0,0.0,3.566112279891968,3.5661368370056152,8.485615126119228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.0625,0.0,1501.92626953125,1895.4371337890625,0.0,2846.15771484375,0.8983166217803955,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7615373134613037,0.3154085874557495,0.2883162498474121,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8880668878555298,0.5068626999855042,0.4837044477462768,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.7228624820709229,0.5065045952796936,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8335544466972351,0.4166970252990722,0.3988357484340668,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6685160994529724,0.2113802880048751,0.974503755569458,284.9068908691406,284.95001220703125,298.78009033203125,295.263916015625,297.4844970703125,297.0435791015625,284.9071044921875,1.0,0.6165996789932251,0.3493368029594421,0.3493368029594421,1.0,1.0,-3.184335947036743,0.8051619529724121,2.379173994064331,0.0877430215477943,0.8300526738166809,0.8300526738166809,0.0,192.5660858154297,203.0,58867.78125,0.0,2886.646484375,1.0,279.05908203125,283.15936279296875,298.2864685058594,302.1400146484375,293.1499938964844,293.1499938964844,279.3500061035156,38807.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488930463790894,1.0,0.0,0.0,3.431737184524536,3.4317612648010254,7.858168373786611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.8818359375,0.0,1395.8448486328125,1895.4371337890625,0.0,2924.904052734375,0.8732686638832092,1.0,0.0,3.0,1.0,0.0
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7615373134613037,0.3154085874557495,0.2883162498474121,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8880668878555298,0.5068626999855042,0.4837044477462768,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.7228624820709229,0.5065045952796936,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8335544466972351,0.4166970252990722,0.3988357484340668,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6685160994529724,0.2113802880048751,0.974503755569458,284.9068908691406,284.95001220703125,298.78009033203125,295.263916015625,297.4844970703125,297.0435791015625,284.9071044921875,1.0,0.6165996789932251,0.3493368029594421,0.3493368029594421,1.0,1.0,-3.184335947036743,0.8051619529724121,2.379173994064331,0.0877430215477943,0.8300526738166809,0.8300526738166809,0.0,192.5660858154297,203.0,58867.78125,0.0,2886.646484375,1.0,279.05908203125,283.15936279296875,298.2864685058594,302.1400146484375,293.1499938964844,293.1499938964844,279.3500061035156,38807.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488930463790894,1.0,0.0,0.0,3.431737184524536,3.4317612648010254,7.858168373786611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.8818359375,0.0,1395.8448486328125,1895.4371337890625,0.0,2924.904052734375,0.8732686638832092,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7521790862083435,0.3131547272205353,0.2864595353603363,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8768317699432373,0.5036540627479553,0.4808580875396728,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.990184485912323,0.7184748649597168,0.5036638379096985,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8241848945617676,0.4144094288349151,0.3968760371208191,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.65944904088974,0.2093817293643951,0.9667141437530518,284.98016357421875,284.95001220703125,298.75,295.2408447265625,297.466064453125,297.02984619140625,284.9789733886719,1.0,0.6179633736610413,0.3493980765342712,0.3493980765342712,1.0,1.0,-3.163543939590454,0.7987959384918213,2.364748001098633,0.0860807672142982,0.8952614068984985,0.8952614068984985,0.0,199.90586853027344,206.0,57898.55859375,0.0,2883.50341796875,1.0,279.3406677246094,283.25909423828125,298.21942138671875,301.9451904296875,293.1499938964844,293.1499938964844,279.6499938964844,34042.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410652875900269,1.0,0.0,0.0,3.532134532928467,3.5321590900421143,8.324684586114017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.9404296875,0.0,1470.7900390625,1895.4371337890625,0.0,2851.669677734375,0.8914141058921814,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7521790862083435,0.3131547272205353,0.2864595353603363,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8768317699432373,0.5036540627479553,0.4808580875396728,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.990184485912323,0.7184748649597168,0.5036638379096985,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8241848945617676,0.4144094288349151,0.3968760371208191,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.65944904088974,0.2093817293643951,0.9667141437530518,284.98016357421875,284.95001220703125,298.75,295.2408447265625,297.466064453125,297.02984619140625,284.9789733886719,1.0,0.6179633736610413,0.3493980765342712,0.3493980765342712,1.0,1.0,-3.163543939590454,0.7987959384918213,2.364748001098633,0.0860807672142982,0.8952614068984985,0.8952614068984985,0.0,199.90586853027344,206.0,57898.55859375,0.0,2883.50341796875,1.0,279.3406677246094,283.25909423828125,298.21942138671875,301.9451904296875,293.1499938964844,293.1499938964844,279.6499938964844,34042.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410652875900269,1.0,0.0,0.0,3.532134532928467,3.5321590900421143,8.324684586114017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.9404296875,0.0,1470.7900390625,1895.4371337890625,0.0,2851.669677734375,0.8914141058921814,1.0,0.0,3.0,1.0,0.0
18036060,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7458856105804443,0.3111263215541839,0.284830242395401,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8691796660423279,0.5006925463676453,0.4782721996307373,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9836963415145874,0.716208279132843,0.5020557045936584,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8177469372749329,0.4123177528381347,0.3951127529144287,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6532164812088013,0.2075836956501007,0.9595589637756348,285.0296936035156,284.95001220703125,298.7216491699219,295.2149963378906,297.45587158203125,297.02569580078125,285.0263977050781,1.0,0.6184595823287964,0.3498657941818237,0.3498657941818237,1.0,1.0,-3.1458184719085693,0.7945241332054138,2.3512942790985107,0.0857379660010337,0.9855432510375975,0.9855432510375975,0.0,204.83238220214844,209.0,57202.94140625,0.0,2873.633056640625,1.0,279.64129638671875,283.3340148925781,298.198486328125,301.86529541015625,293.1499938964844,293.1499938964844,279.3500061035156,31608.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351403474807739,1.0,0.0,0.0,3.706805944442749,3.706831932067871,9.168388146463258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.7919921875,0.0,1655.2452392578125,1895.4371337890625,0.0,2796.346923828125,0.9294044971466064,1.0,0.0,3.0,1.0,0.0
18036120,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7458856105804443,0.3111263215541839,0.284830242395401,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8691796660423279,0.5006925463676453,0.4782721996307373,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9836963415145874,0.716208279132843,0.5020557045936584,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8177469372749329,0.4123177528381347,0.3951127529144287,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6532164812088013,0.2075836956501007,0.9595589637756348,285.0296936035156,284.95001220703125,298.7216491699219,295.2149963378906,297.45587158203125,297.02569580078125,285.0263977050781,1.0,0.6184595823287964,0.3498657941818237,0.3498657941818237,1.0,1.0,-3.1458184719085693,0.7945241332054138,2.3512942790985107,0.0857379660010337,0.9855432510375975,0.9855432510375975,0.0,204.83238220214844,209.0,57202.94140625,0.0,2873.633056640625,1.0,279.64129638671875,283.3340148925781,298.198486328125,301.86529541015625,293.1499938964844,293.1499938964844,279.3500061035156,31608.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351403474807739,1.0,0.0,0.0,3.706805944442749,3.706831932067871,9.168388146463258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.7919921875,0.0,1655.2452392578125,1895.4371337890625,0.0,2796.346923828125,0.9294044971466064,1.0,0.0,3.0,1.0,0.0
