time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036180,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7392722964286804,0.3079137504100799,0.2824542820453644,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8613547086715698,0.4964573383331299,0.4748518466949463,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9765651822090148,0.7121966481208801,0.4997971653938293,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8108676075935364,0.4091049134731293,0.3926127552986145,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6469324231147766,0.2052144259214401,0.950815975666046,284.87603759765625,284.95001220703125,298.6952514648437,295.1837463378906,297.4411926269531,297.01513671875,284.8779296875,1.0,0.6181907653808594,0.3503335118293762,0.3503335118293762,1.0,1.0,-3.1226279735565186,0.7885383367538452,2.334089517593384,0.0850819796323776,0.855868935585022,0.855868935585022,0.0,209.60801696777344,212.0,57545.53125,0.0,2851.877197265625,1.0,279.35711669921875,283.1762084960937,298.2143249511719,301.9915466308594,293.1499938964844,293.1499938964844,279.6499938964844,39166.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455067873001099,1.0,0.0,0.0,3.598629236221313,3.5986552238464355,8.641069371151389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.0048828125,0.0,1583.682861328125,1895.4371337890625,0.0,2893.205810546875,0.9105281829833984,1.0,0.0,3.0,1.0,0.0
18036240,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7392722964286804,0.3079137504100799,0.2824542820453644,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8613547086715698,0.4964573383331299,0.4748518466949463,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9765651822090148,0.7121966481208801,0.4997971653938293,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8108676075935364,0.4091049134731293,0.3926127552986145,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6469324231147766,0.2052144259214401,0.950815975666046,284.87603759765625,284.95001220703125,298.6952514648437,295.1837463378906,297.4411926269531,297.01513671875,284.8779296875,1.0,0.6181907653808594,0.3503335118293762,0.3503335118293762,1.0,1.0,-3.1226279735565186,0.7885383367538452,2.334089517593384,0.0850819796323776,0.855868935585022,0.855868935585022,0.0,209.60801696777344,212.0,57545.53125,0.0,2851.877197265625,1.0,279.35711669921875,283.1762084960937,298.2143249511719,301.9915466308594,293.1499938964844,293.1499938964844,279.6499938964844,39166.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455067873001099,1.0,0.0,0.0,3.598629236221313,3.5986552238464355,8.641069371151389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.0048828125,0.0,1583.682861328125,1895.4371337890625,0.0,2893.205810546875,0.9105281829833984,1.0,0.0,3.0,1.0,0.0
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7362480759620667,0.3066679835319519,0.2812095582485199,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8577972054481506,0.4946931600570678,0.4730551838874817,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9731860160827636,0.7108498811721802,0.498637855052948,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8075876235961914,0.407766193151474,0.3912580907344818,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.644019603729248,0.2041434347629547,0.9460264444351196,284.99346923828125,284.95001220703125,298.6827392578125,295.166259765625,297.4360046386719,297.0124816894531,284.9950866699219,1.0,0.6178185343742371,0.3505673706531524,0.3505673706531524,1.0,1.0,-3.1101841926574707,0.785274863243103,2.324909448623657,0.0845463275909423,0.9292807579040528,0.9292807579040528,0.0,211.68345642089844,212.0,56516.40625,0.0,2837.71240234375,1.0,279.6002502441406,283.3116149902344,298.1382751464844,301.7441711425781,293.1499938964844,293.1499938964844,279.6499938964844,34692.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395285606384277,1.0,0.0,0.0,3.6332545280456543,3.633280277252197,8.808154916550848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.205078125,0.0,1590.876708984375,1895.4371337890625,0.0,2837.31103515625,0.9167619347572328,1.0,0.0,3.0,1.0,0.0
18036360,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7339949607849121,0.3055925369262695,0.2802921831607818,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8550824522972107,0.4931087791919708,0.4716140031814575,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9706704020500184,0.7097682952880859,0.4979203939437866,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8050252795219421,0.4065837264060974,0.390194296836853,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6417394280433655,0.2031755447387695,0.9419388771057128,284.97882080078125,284.95001220703125,298.6706848144531,295.1475524902344,297.43231201171875,297.0113830566406,284.9770202636719,1.0,0.6174958944320679,0.3509274125099182,0.3509274125099182,1.0,1.0,-3.100290298461914,0.7831442952156067,2.317146062850952,0.0846367552876472,0.9322901368141174,0.9322901368141174,0.0,213.2686767578125,215.0,56408.76953125,0.0,2826.156494140625,1.0,279.6426696777344,283.301513671875,298.1256103515625,301.7618103027344,293.1499938964844,293.1499938964844,279.3500061035156,34091.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373860716819763,1.0,0.0,0.0,3.686273097991944,3.686299324035645,9.067097721526808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.9375,0.0,1649.2950439453125,1895.4371337890625,0.0,2817.30322265625,0.926442801952362,1.0,0.0,3.0,1.0,0.0
18036420,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7287735342979431,0.302600622177124,0.2779726982116699,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8489821553230286,0.48904949426651,0.4681963622570038,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9645360112190248,0.7061208486557007,0.4957877099514007,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7991310358047485,0.4034640789031982,0.3876250684261322,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6367263197898865,0.2008387595415115,0.9328253269195556,284.8868408203125,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.0049743652344,284.8885192871094,1.0,0.6166177988052368,0.3516475260257721,0.3516475260257721,1.0,1.0,-3.076791286468506,0.7777153849601746,2.2990758419036865,0.0847905203700065,0.8313663601875305,0.8313663601875305,0.0,216.87237548828125,203.0,56356.65234375,0.0,2798.05712890625,1.0,279.3577575683594,283.20343017578125,298.12261962890625,301.8269348144531,293.1499938964844,293.1499938964844,279.6499938964844,40357.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444724678993225,1.0,0.0,0.0,3.5005507469177246,3.5005760192871094,8.176473329513101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.0859375,0.0,1481.3505859375,1895.4371337890625,0.0,2883.5283203125,0.8900832533836365,1.0,0.0,3.0,1.0,0.0
18036480,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7287735342979431,0.302600622177124,0.2779726982116699,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8489821553230286,0.48904949426651,0.4681963622570038,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9645360112190248,0.7061208486557007,0.4957877099514007,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7991310358047485,0.4034640789031982,0.3876250684261322,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6367263197898865,0.2008387595415115,0.9328253269195556,284.8868408203125,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.0049743652344,284.8885192871094,1.0,0.6166177988052368,0.3516475260257721,0.3516475260257721,1.0,1.0,-3.076791286468506,0.7777153849601746,2.2990758419036865,0.0847905203700065,0.8313663601875305,0.8313663601875305,0.0,216.87237548828125,203.0,56356.65234375,0.0,2798.05712890625,1.0,279.3577575683594,283.20343017578125,298.12261962890625,301.8269348144531,293.1499938964844,293.1499938964844,279.6499938964844,40357.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444724678993225,1.0,0.0,0.0,3.5005507469177246,3.5005760192871094,8.176473329513101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.0859375,0.0,1481.3505859375,1895.4371337890625,0.0,2883.5283203125,0.8900832533836365,1.0,0.0,3.0,1.0,0.0
18036540,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.728947103023529,0.3004527688026428,0.2757490277290344,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8494395613670349,0.4858482778072357,0.4648703932762146,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9661611914634703,0.7038495540618896,0.4939042627811432,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7997292280197144,0.4010526835918426,0.3850665092468261,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6363651752471924,0.1988761872053146,0.9229925274848938,284.9795227050781,284.95001220703125,298.6264343261719,295.0617370605469,297.4156799316406,297.0035095214844,284.9783935546875,1.0,0.611338198184967,0.3523676097393036,0.3523676097393036,1.0,1.0,-3.0529558658599854,0.7721399068832397,2.280815839767456,0.0850010812282562,0.9043563604354858,0.9043563604354858,0.0,213.2307586669922,191.0,55218.71484375,0.0,2731.864501953125,1.0,279.64117431640625,283.3193054199219,298.0334167480469,301.5956726074219,293.1499938964844,293.1499938964844,279.3500061035156,34407.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349787592887878,1.0,0.0,0.0,3.588500499725342,3.5885257720947266,8.59249610130064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.6943359375,0.0,1536.95849609375,1895.4371337890625,0.0,2794.840087890625,0.9046015739440918,1.0,0.0,3.0,1.0,0.0
18036600,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.728947103023529,0.3004527688026428,0.2757490277290344,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8494395613670349,0.4858482778072357,0.4648703932762146,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9661611914634703,0.7038495540618896,0.4939042627811432,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7997292280197144,0.4010526835918426,0.3850665092468261,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6363651752471924,0.1988761872053146,0.9229925274848938,284.9795227050781,284.95001220703125,298.6264343261719,295.0617370605469,297.4156799316406,297.0035095214844,284.9783935546875,1.0,0.611338198184967,0.3523676097393036,0.3523676097393036,1.0,1.0,-3.0529558658599854,0.7721399068832397,2.280815839767456,0.0850010812282562,0.9043563604354858,0.9043563604354858,0.0,213.2307586669922,191.0,55218.71484375,0.0,2731.864501953125,1.0,279.64117431640625,283.3193054199219,298.0334167480469,301.5956726074219,293.1499938964844,293.1499938964844,279.3500061035156,34407.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349787592887878,1.0,0.0,0.0,3.588500499725342,3.5885257720947266,8.59249610130064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.6943359375,0.0,1536.95849609375,1895.4371337890625,0.0,2794.840087890625,0.9046015739440918,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7313857674598694,0.2976262271404266,0.2731541693210602,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8527926802635193,0.4819078147411346,0.4611223340034485,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9710504412651062,0.7002438902854919,0.4914712905883789,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8032138347625732,0.3980312943458557,0.382149189710617,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6381023526191711,0.1966399103403091,0.912257432937622,284.8973083496094,284.95001220703125,298.6064758300781,295.0128479003906,297.4079895019531,296.9997253417969,284.8975524902344,1.0,0.6038944721221924,0.3531558513641357,0.3531558513641357,1.0,1.0,-3.026001214981079,0.7657151818275452,2.2602858543396,0.0851259678602218,0.8149771094322205,0.8149771094322205,0.0,206.1218414306641,179.0,55062.734375,0.0,2642.6435546875,1.0,279.359130859375,283.2297668457031,298.0251159667969,301.64923095703125,293.1499938964844,293.1499938964844,279.6499938964844,40117.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414189219474792,1.0,0.0,0.0,3.400023460388184,3.400047779083252,7.713600211900484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.7880859375,0.0,1371.60546875,1895.4371337890625,0.0,2854.975341796875,0.8674174547195435,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7313857674598694,0.2976262271404266,0.2731541693210602,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8527926802635193,0.4819078147411346,0.4611223340034485,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9710504412651062,0.7002438902854919,0.4914712905883789,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8032138347625732,0.3980312943458557,0.382149189710617,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6381023526191711,0.1966399103403091,0.912257432937622,284.8973083496094,284.95001220703125,298.6064758300781,295.0128479003906,297.4079895019531,296.9997253417969,284.8975524902344,1.0,0.6038944721221924,0.3531558513641357,0.3531558513641357,1.0,1.0,-3.026001214981079,0.7657151818275452,2.2602858543396,0.0851259678602218,0.8149771094322205,0.8149771094322205,0.0,206.1218414306641,179.0,55062.734375,0.0,2642.6435546875,1.0,279.359130859375,283.2297668457031,298.0251159667969,301.64923095703125,293.1499938964844,293.1499938964844,279.6499938964844,40117.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414189219474792,1.0,0.0,0.0,3.400023460388184,3.400047779083252,7.713600211900484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.7880859375,0.0,1371.60546875,1895.4371337890625,0.0,2854.975341796875,0.8674174547195435,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.736268162727356,0.2955628037452698,0.27082160115242,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8590870499610901,0.478734403848648,0.457629531621933,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9789071083068848,0.6978462934494019,0.4893776476383209,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8094715476036072,0.3956472873687744,0.3794178068637848,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.641899824142456,0.1947551518678665,0.9017553329467772,284.9775390625,284.95001220703125,298.58770751953125,294.96051025390625,297.4034423828125,296.99969482421875,284.9765014648437,1.0,0.5952364802360535,0.3539440631866455,0.3539440631866455,1.0,1.0,-3.000567674636841,0.7597789764404297,2.240788459777832,0.0846860855817794,0.8811490535736084,0.8811490535736084,0.0,196.5518341064453,167.0,53932.16015625,0.0,2545.116943359375,1.0,279.6402893066406,283.33502197265625,297.93072509765625,301.4138488769531,293.1499938964844,293.1499938964844,279.95001220703125,34426.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317185640335083,1.0,0.0,0.0,3.488978385925293,3.4890024662017822,8.122502777041518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.26171875,0.0,1426.1888427734375,1895.4371337890625,0.0,2764.44970703125,0.8819617629051208,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.736268162727356,0.2955628037452698,0.27082160115242,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8590870499610901,0.478734403848648,0.457629531621933,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9789071083068848,0.6978462934494019,0.4893776476383209,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8094715476036072,0.3956472873687744,0.3794178068637848,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.641899824142456,0.1947551518678665,0.9017553329467772,284.9775390625,284.95001220703125,298.58770751953125,294.96051025390625,297.4034423828125,296.99969482421875,284.9765014648437,1.0,0.5952364802360535,0.3539440631866455,0.3539440631866455,1.0,1.0,-3.000567674636841,0.7597789764404297,2.240788459777832,0.0846860855817794,0.8811490535736084,0.8811490535736084,0.0,196.5518341064453,167.0,53932.16015625,0.0,2545.116943359375,1.0,279.6402893066406,283.33502197265625,297.93072509765625,301.4138488769531,293.1499938964844,293.1499938964844,279.95001220703125,34426.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317185640335083,1.0,0.0,0.0,3.488978385925293,3.4890024662017822,8.122502777041518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.26171875,0.0,1426.1888427734375,1895.4371337890625,0.0,2764.44970703125,0.8819617629051208,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7394157648086548,0.294630616903305,0.2697440981864929,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8630992770195007,0.4772552847862243,0.4559806883335113,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9834499955177308,0.696761965751648,0.488413542509079,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8132670521736145,0.3945525884628296,0.3781382739543915,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6444425582885742,0.1938923150300979,0.8968093395233154,285.0633850097656,284.95001220703125,298.5787658691406,294.9331359863281,297.40185546875,297.0003967285156,285.06427001953125,1.0,0.5906866788864136,0.3543381690979004,0.3543381690979004,1.0,1.0,-2.9886460304260254,0.7570635676383972,2.2315824031829834,0.0843091011047363,0.9610304832458496,0.9610304832458496,0.0,191.2701873779297,167.0,53067.80859375,0.0,2495.862548828125,1.0,279.8958435058594,283.4416809082031,297.88360595703125,301.2447509765625,293.1499938964844,293.1499938964844,279.95001220703125,31637.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257135152816772,1.0,0.0,0.0,3.571943759918213,3.5719683170318604,8.513389957442996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.3173828125,0.0,1497.81640625,1895.4371337890625,0.0,2708.579833984375,0.900102436542511,1.0,0.0,3.0,1.0,0.0
18036960,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7430914640426636,0.2936979234218597,0.2687599658966064,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8677428960800171,0.4757765233516693,0.4544379115104675,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9883423447608948,0.6956336498260498,0.4875578582286834,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8175191879272461,0.3934635519981384,0.3769495189189911,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6474575996398926,0.1930534690618515,0.8921409845352173,285.0283203125,284.95001220703125,298.5700378417969,294.905029296875,297.4006652832031,297.0014038085937,285.0242614746094,1.0,0.5860612392425537,0.3547987043857574,0.3547987043857574,1.0,1.0,-2.9775383472442627,0.7547762393951416,2.222762107849121,0.0840778276324272,0.9707768559455872,0.9707768559455872,0.0,185.72808837890625,155.0,53104.58203125,0.0,2447.141357421875,1.0,279.9416198730469,283.4087829589844,297.883056640625,301.2994689941406,293.1499938964844,293.1499938964844,279.6499938964844,31543.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247390985488892,1.0,0.0,0.0,3.666198968887329,3.666224479675293,8.968614224613702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.1376953125,0.0,1606.1282958984375,1895.4371337890625,0.0,2699.5283203125,0.91993647813797,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7496232986450195,0.2906868457794189,0.2659924626350403,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8762994408607483,0.4715830981731415,0.4504519402980804,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9965613484382628,0.691343367099762,0.4846974909305572,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8251272439956665,0.3902296423912048,0.3738181293010711,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6529490947723389,0.1907959580421447,0.8810571432113647,284.875244140625,284.95001220703125,298.55328369140625,294.8468322753906,297.3944396972656,296.9984130859375,284.877197265625,1.0,0.57623291015625,0.3557198047637939,0.3557198047637939,1.0,1.0,-2.948903560638428,0.7481257319450378,2.200777769088745,0.0830730721354484,0.8401336669921875,0.8401336669921875,0.0,175.23153686523438,143.0,53234.859375,0.0,2342.1591796875,1.0,279.6575012207031,283.2547912597656,297.8781433105469,301.3905944824219,293.1499938964844,293.1499938964844,279.95001220703125,39678.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355606198310852,1.0,0.0,0.0,3.534212827682495,3.534238338470459,8.334484391525621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.8828125,0.0,1513.923095703125,1895.4371337890625,0.0,2800.267578125,0.8965837359428406,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7496232986450195,0.2906868457794189,0.2659924626350403,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8762994408607483,0.4715830981731415,0.4504519402980804,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9965613484382628,0.691343367099762,0.4846974909305572,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8251272439956665,0.3902296423912048,0.3738181293010711,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6529490947723389,0.1907959580421447,0.8810571432113647,284.875244140625,284.95001220703125,298.55328369140625,294.8468322753906,297.3944396972656,296.9984130859375,284.877197265625,1.0,0.57623291015625,0.3557198047637939,0.3557198047637939,1.0,1.0,-2.948903560638428,0.7481257319450378,2.200777769088745,0.0830730721354484,0.8401336669921875,0.8401336669921875,0.0,175.23153686523438,143.0,53234.859375,0.0,2342.1591796875,1.0,279.6575012207031,283.2547912597656,297.8781433105469,301.3905944824219,293.1499938964844,293.1499938964844,279.95001220703125,39678.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355606198310852,1.0,0.0,0.0,3.534212827682495,3.534238338470459,8.334484391525621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.8828125,0.0,1513.923095703125,1895.4371337890625,0.0,2800.267578125,0.8965837359428406,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564292550086975,0.2884775102138519,0.2634727358818054,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850341439247131,0.4681957960128784,0.4466979801654815,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892654299736023,0.4736442565917969,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327298760414124,0.3876341581344604,0.3708425760269165,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584814786911011,0.1888118535280227,0.8700683116912842,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.38983154296875,296.99774169921875,284.9662475585937,1.0,0.5654438734054565,0.3566409051418304,0.3566409051418304,1.0,1.0,-2.9114081859588623,0.7385391592979431,2.1728689670562744,0.0815822854638099,0.9072091579437256,0.9072091579437256,0.0,165.2133331298828,131.0,51870.8828125,0.0,2225.93798828125,1.0,279.94140625,283.3720703125,297.7605895996094,301.12359619140625,293.1499938964844,293.1499938964844,279.6499938964844,34505.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264963030815125,1.0,0.0,0.0,3.614842176437378,3.614867687225342,8.719106858734449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.4638671875,0.0,1568.0235595703125,1895.4371337890625,0.0,2715.854248046875,0.9105015993118286,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564292550086975,0.2884775102138519,0.2634727358818054,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850341439247131,0.4681957960128784,0.4466979801654815,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892654299736023,0.4736442565917969,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327298760414124,0.3876341581344604,0.3708425760269165,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584814786911011,0.1888118535280227,0.8700683116912842,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.38983154296875,296.99774169921875,284.9662475585937,1.0,0.5654438734054565,0.3566409051418304,0.3566409051418304,1.0,1.0,-2.9114081859588623,0.7385391592979431,2.1728689670562744,0.0815822854638099,0.9072091579437256,0.9072091579437256,0.0,165.2133331298828,131.0,51870.8828125,0.0,2225.93798828125,1.0,279.94140625,283.3720703125,297.7605895996094,301.12359619140625,293.1499938964844,293.1499938964844,279.6499938964844,34505.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264963030815125,1.0,0.0,0.0,3.614842176437378,3.614867687225342,8.719106858734449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.4638671875,0.0,1568.0235595703125,1895.4371337890625,0.0,2715.854248046875,0.9105015993118286,1.0,0.0,3.0,1.0,0.0
18037260,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7633758783340454,0.2856378853321075,0.2607825100421905,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8939246535301208,0.4641327559947967,0.4427386224269867,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6893311142921448,0.4559545218944549,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.840469479560852,0.3844601809978485,0.3676957190036773,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6642022132873535,0.1865772008895874,0.8589145541191101,284.8805847167969,284.95001220703125,298.52197265625,294.7236633300781,297.3833312988281,296.99462890625,284.8812561035156,1.0,0.5535178780555725,0.3577162325382232,0.3577162325382232,1.0,1.0,-2.8648648262023926,0.7262869477272034,2.138577938079834,0.0805430859327316,0.8025330305099487,0.8025330305099487,0.0,155.43202209472656,119.0,51254.2421875,0.0,2098.580810546875,1.0,279.6590881347656,283.2867431640625,297.7318115234375,301.1276550292969,293.1499938964844,293.1499938964844,279.95001220703125,41398.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322845101356506,1.0,0.0,0.0,3.3761281967163086,3.376152515411377,7.605559630974312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.619140625,0.0,1355.6458740234375,1895.4371337890625,0.0,2769.72216796875,0.863290548324585,1.0,0.0,3.0,1.0,0.0
18037320,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7633758783340454,0.2856378853321075,0.2607825100421905,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8939246535301208,0.4641327559947967,0.4427386224269867,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6893311142921448,0.4559545218944549,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.840469479560852,0.3844601809978485,0.3676957190036773,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6642022132873535,0.1865772008895874,0.8589145541191101,284.8805847167969,284.95001220703125,298.52197265625,294.7236633300781,297.3833312988281,296.99462890625,284.8812561035156,1.0,0.5535178780555725,0.3577162325382232,0.3577162325382232,1.0,1.0,-2.8648648262023926,0.7262869477272034,2.138577938079834,0.0805430859327316,0.8025330305099487,0.8025330305099487,0.0,155.43202209472656,119.0,51254.2421875,0.0,2098.580810546875,1.0,279.6590881347656,283.2867431640625,297.7318115234375,301.1276550292969,293.1499938964844,293.1499938964844,279.95001220703125,41398.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322845101356506,1.0,0.0,0.0,3.3761281967163086,3.376152515411377,7.605559630974312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.619140625,0.0,1355.6458740234375,1895.4371337890625,0.0,2769.72216796875,0.863290548324585,1.0,0.0,3.0,1.0,0.0
18037380,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7727437615394592,0.2835916876792907,0.2584528625011444,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9055187702178956,0.4609233736991882,0.4391859471797943,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.6932663321495056,0.4357127249240875,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8506090641021729,0.3819589912891388,0.3648399114608764,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.6719366312026978,0.1847077310085296,0.8484487533569336,284.96002197265625,284.95001220703125,298.5071105957031,294.6594543457031,297.3837280273437,297.0006103515625,284.95880126953125,1.0,0.5408627986907959,0.3587915599346161,0.3587915599346161,1.0,1.0,-2.817455053329468,0.713657557964325,2.103797674179077,0.079451285302639,0.8571857810020447,0.8571857810020447,0.0,144.8662872314453,122.0,49646.4296875,0.0,1969.68505859375,1.0,279.93994140625,283.3952941894531,297.6153869628906,300.8426208496094,293.1499938964844,293.1499938964844,280.25,35444.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195176124572754,1.0,0.0,0.0,3.433530569076538,3.433554410934448,7.866383953114564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.6552734375,0.0,1374.072998046875,1895.4371337890625,0.0,2651.10107421875,0.8701097369194031,1.0,0.0,3.0,1.0,0.0
18037440,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7727437615394592,0.2835916876792907,0.2584528625011444,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9055187702178956,0.4609233736991882,0.4391859471797943,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.6932663321495056,0.4357127249240875,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8506090641021729,0.3819589912891388,0.3648399114608764,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.6719366312026978,0.1847077310085296,0.8484487533569336,284.96002197265625,284.95001220703125,298.5071105957031,294.6594543457031,297.3837280273437,297.0006103515625,284.95880126953125,1.0,0.5408627986907959,0.3587915599346161,0.3587915599346161,1.0,1.0,-2.817455053329468,0.713657557964325,2.103797674179077,0.079451285302639,0.8571857810020447,0.8571857810020447,0.0,144.8662872314453,122.0,49646.4296875,0.0,1969.68505859375,1.0,279.93994140625,283.3952941894531,297.6153869628906,300.8426208496094,293.1499938964844,293.1499938964844,280.25,35444.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195176124572754,1.0,0.0,0.0,3.433530569076538,3.433554410934448,7.866383953114564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.6552734375,0.0,1374.072998046875,1895.4371337890625,0.0,2651.10107421875,0.8701097369194031,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7759897708892822,0.2826724648475647,0.2574532926082611,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9096816778182985,0.4594514071941376,0.437606543302536,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.6960755586624146,0.4286848604679107,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8541445732116699,0.3808155357837677,0.3635816872119903,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.6745049953460693,0.1838462501764297,0.8438479900360107,285.0479431152344,284.95001220703125,298.4997863769531,294.6268615722656,297.3889465332031,297.010009765625,285.0489501953125,1.0,0.5364779233932495,0.3593292236328125,0.3593292236328125,1.0,1.0,-2.7988533973693848,0.7089938521385193,2.0898594856262207,0.0789706408977508,0.932763695716858,0.932763695716858,0.0,141.2056884765625,122.0,48635.91015625,0.0,1922.5001220703125,1.0,280.1935119628906,283.5044860839844,297.5595092773437,300.6534118652344,293.1499938964844,293.1499938964844,280.25,32227.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115365505218506,1.0,0.0,0.0,3.505307197570801,3.505331039428711,8.198709338103072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.81787109375,0.0,1428.1844482421875,1895.4371337890625,0.0,2577.350830078125,0.8855767250061035,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7781991362571716,0.2817456424236297,0.2565890848636627,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9125633239746094,0.4579867124557495,0.4361913800239563,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6985350847244263,0.4236848950386047,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8565592169761658,0.3796783983707428,0.3624651730060577,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6761429905891418,0.1830103695392608,0.8397478461265564,285.0148010253906,284.95001220703125,298.4925537109375,294.593994140625,297.3960876464844,297.021484375,285.0106811523437,1.0,0.5329701900482178,0.3600784540176391,0.3600784540176391,1.0,1.0,-2.783830165863037,0.7060078978538513,2.077822208404541,0.0790696665644645,0.9388667941093444,0.9388667941093444,0.0,138.5547637939453,125.0,48539.46484375,0.0,1886.2476806640625,1.0,280.2409973144531,283.4730529785156,297.5551452636719,300.6912841796875,293.1499938964844,293.1499938964844,279.95001220703125,31986.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808900773525238,1.0,0.0,0.0,3.594576358795166,3.5946011543273926,8.621616416348843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7900390625,0.0,1526.07861328125,1895.4371337890625,0.0,2553.073974609375,0.9038583636283876,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7783517837524414,0.2788485884666443,0.2541740238666534,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9131656289100648,0.4539255797863006,0.4325944781303406,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.7002074718475342,0.4194552004337311,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.857146680355072,0.3764441907405853,0.3595993518829345,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6758370995521545,0.1808239966630935,0.8303019404411316,284.8817443847656,284.95001220703125,298.4781799316406,294.5276794433594,297.39764404296875,297.0272827148437,284.8843994140625,1.0,0.5278448462486267,0.3615769743919372,0.3615769743919372,1.0,1.0,-2.756722211837769,0.7010509967803955,2.055671215057373,0.0789171308279037,0.818635880947113,0.818635880947113,0.0,135.7648468017578,128.0,48509.390625,0.0,1831.08837890625,1.0,279.958251953125,283.34149169921875,297.5512390136719,300.7660522460937,293.1499938964844,293.1499938964844,280.25,40344.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183460831642151,1.0,0.0,0.0,3.423785924911499,3.4238104820251465,7.821796543794335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.55126953125,0.0,1398.207763671875,1895.4371337890625,0.0,2640.253662109375,0.8727133274078369,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7783517837524414,0.2788485884666443,0.2541740238666534,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9131656289100648,0.4539255797863006,0.4325944781303406,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.7002074718475342,0.4194552004337311,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.857146680355072,0.3764441907405853,0.3595993518829345,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6758370995521545,0.1808239966630935,0.8303019404411316,284.8817443847656,284.95001220703125,298.4781799316406,294.5276794433594,297.39764404296875,297.0272827148437,284.8843994140625,1.0,0.5278448462486267,0.3615769743919372,0.3615769743919372,1.0,1.0,-2.756722211837769,0.7010509967803955,2.055671215057373,0.0789171308279037,0.818635880947113,0.818635880947113,0.0,135.7648468017578,128.0,48509.390625,0.0,1831.08837890625,1.0,279.958251953125,283.34149169921875,297.5512390136719,300.7660522460937,293.1499938964844,293.1499938964844,280.25,40344.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183460831642151,1.0,0.0,0.0,3.423785924911499,3.4238104820251465,7.821796543794335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.55126953125,0.0,1398.207763671875,1895.4371337890625,0.0,2640.253662109375,0.8727133274078369,1.0,0.0,3.0,1.0,0.0
18037740,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7764589190483093,0.276714563369751,0.2520568966865539,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9109416007995604,0.4506292045116424,0.4292724132537842,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.7009280323982239,0.4189523756504059,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8554217219352722,0.3738473951816559,0.3569610714912414,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6734920144081116,0.1788973659276962,0.8211851119995117,284.9817199707031,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330505371094,284.9803466796875,1.0,0.5245856046676636,0.3630754649639129,0.3630754649639129,1.0,1.0,-2.735445976257324,0.6979093551635742,2.03753662109375,0.0798519030213356,0.8957788348197937,0.8957788348197937,0.0,134.76211547851562,131.0,47499.15625,0.0,1794.00146484375,1.0,280.24053955078125,283.45831298828125,297.4304504394531,300.5130310058594,293.1499938964844,293.1499938964844,280.54998779296875,33937.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808164119720459,1.0,0.0,0.0,3.5287117958068848,3.528736352920532,8.308558676617395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.4375,0.0,1466.2293701171875,1895.4371337890625,0.0,2546.296875,0.8905931115150452,1.0,0.0,3.0,1.0,0.0
18037800,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7764589190483093,0.276714563369751,0.2520568966865539,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9109416007995604,0.4506292045116424,0.4292724132537842,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.7009280323982239,0.4189523756504059,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8554217219352722,0.3738473951816559,0.3569610714912414,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6734920144081116,0.1788973659276962,0.8211851119995117,284.9817199707031,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330505371094,284.9803466796875,1.0,0.5245856046676636,0.3630754649639129,0.3630754649639129,1.0,1.0,-2.735445976257324,0.6979093551635742,2.03753662109375,0.0798519030213356,0.8957788348197937,0.8957788348197937,0.0,134.76211547851562,131.0,47499.15625,0.0,1794.00146484375,1.0,280.24053955078125,283.45831298828125,297.4304504394531,300.5130310058594,293.1499938964844,293.1499938964844,280.54998779296875,33937.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808164119720459,1.0,0.0,0.0,3.5287117958068848,3.528736352920532,8.308558676617395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.4375,0.0,1466.2293701171875,1895.4371337890625,0.0,2546.296875,0.8905931115150452,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7736554145812988,0.2748162448406219,0.2503507435321808,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9074200987815856,0.4476111233234405,0.4264222979545593,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.7007709741592407,0.4205833673477173,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8526164889335632,0.371509850025177,0.3547484278678894,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.6702848672866821,0.1771320253610611,0.8132705092430115,285.0556335449219,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.03631591796875,285.0516357421875,1.0,0.5227335691452026,0.3642632961273193,0.3642632961273193,1.0,1.0,-2.719756364822388,0.6957612037658691,2.0239951610565186,0.0811852365732193,1.0,1.0,0.0,134.87203979492188,134.0,46716.20703125,0.0,1770.90869140625,1.0,280.54229736328125,283.5497131347656,297.3680725097656,300.3858642578125,293.1499938964844,293.1499938964844,280.25,31117.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800085723400116,1.0,0.0,0.0,3.718533992767334,3.718559741973877,9.226495194525342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.98876953125,0.0,1665.73876953125,1895.4371337890625,0.0,2472.20849609375,0.931536853313446,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7736554145812988,0.2748162448406219,0.2503507435321808,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9074200987815856,0.4476111233234405,0.4264222979545593,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.7007709741592407,0.4205833673477173,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8526164889335632,0.371509850025177,0.3547484278678894,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.6702848672866821,0.1771320253610611,0.8132705092430115,285.0556335449219,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.03631591796875,285.0516357421875,1.0,0.5227335691452026,0.3642632961273193,0.3642632961273193,1.0,1.0,-2.719756364822388,0.6957612037658691,2.0239951610565186,0.0811852365732193,1.0,1.0,0.0,134.87203979492188,134.0,46716.20703125,0.0,1770.90869140625,1.0,280.54229736328125,283.5497131347656,297.3680725097656,300.3858642578125,293.1499938964844,293.1499938964844,280.25,31117.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800085723400116,1.0,0.0,0.0,3.718533992767334,3.718559741973877,9.226495194525342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.98876953125,0.0,1665.73876953125,1895.4371337890625,0.0,2472.20849609375,0.931536853313446,1.0,0.0,3.0,1.0,0.0
18037980,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7682618498802185,0.2717331349849701,0.2479796111583709,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9011619091033936,0.4433112144470215,0.4228276312351227,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9990000128746032,0.697571337223053,0.4253495633602142,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8473421931266785,0.3680885136127472,0.3519229292869568,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6649832725524902,0.174779936671257,0.8039827346801758,284.8669738769531,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.019775390625,284.8684997558594,1.0,0.5216732621192932,0.3654511570930481,0.3654511570930481,1.0,1.0,-2.7037627696990967,0.6934126615524292,2.010350227355957,0.0830504298210144,0.8624676465988159,0.8624676465988159,0.0,136.3096466064453,137.0,47246.92578125,0.0,1753.704833984375,1.0,280.2577514648437,283.3578491210937,297.3690795898437,300.5012512207031,293.1499938964844,293.1499938964844,280.54998779296875,38873.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133479356765747,1.0,0.0,0.0,3.6397104263305664,3.639736890792847,8.839485303724359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.8427734375,0.0,1629.6448974609375,1895.4371337890625,0.0,2594.057861328125,0.9190613031387328,1.0,0.0,3.0,1.0,0.0
