time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038040,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7682618498802185,0.2717331349849701,0.2479796111583709,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9011619091033936,0.4433112144470215,0.4228276312351227,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9990000128746032,0.697571337223053,0.4253495633602142,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8473421931266785,0.3680885136127472,0.3519229292869568,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6649832725524902,0.174779936671257,0.8039827346801758,284.8669738769531,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.019775390625,284.8684997558594,1.0,0.5216732621192932,0.3654511570930481,0.3654511570930481,1.0,1.0,-2.7037627696990967,0.6934126615524292,2.010350227355957,0.0830504298210144,0.8624676465988159,0.8624676465988159,0.0,136.3096466064453,137.0,47246.92578125,0.0,1753.704833984375,1.0,280.2577514648437,283.3578491210937,297.3690795898437,300.5012512207031,293.1499938964844,293.1499938964844,280.54998779296875,38873.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133479356765747,1.0,0.0,0.0,3.6397104263305664,3.639736890792847,8.839485303724359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.8427734375,0.0,1629.6448974609375,1895.4371337890625,0.0,2594.057861328125,0.9190613031387328,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7650871276855469,0.270451158285141,0.2466761469841003,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.89752596616745,0.4414135217666626,0.4208729863166809,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.6958324909210205,0.4283934533596039,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8442208170890808,0.3665718138217926,0.3503641188144684,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6618574857711792,0.1736489385366439,0.7987746000289917,284.99774169921875,284.95001220703125,298.4271240234375,294.2943115234375,297.3774719238281,297.0131225585937,285.0022888183594,1.0,0.5212893486022949,0.3660450875759125,0.3660450875759125,1.0,1.0,-2.695371389389038,0.6920765042304993,2.003294944763184,0.084196925163269,0.9425543546676636,0.9425543546676636,0.0,137.31430053710938,137.0,46250.01953125,0.0,1745.8963623046875,1.0,280.501220703125,283.5076904296875,297.2676696777344,300.23956298828125,293.1499938964844,293.1499938964844,280.54998779296875,34674.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070693612098694,1.0,0.0,0.0,3.665937662124634,3.665963649749756,8.967336384557711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.3046875,0.0,1629.344482421875,1895.4371337890625,0.0,2536.231689453125,0.9243857860565186,1.0,0.0,3.0,1.0,0.0
18038160,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.762492835521698,0.2693711221218109,0.2457065731287002,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8944277167320251,0.439738005399704,0.4192900657653808,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.6941763758659363,0.4310992360115051,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8415826559066772,0.3652425110340118,0.3491123616695404,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6591444611549377,0.1726237386465072,0.7942526340484619,284.9940185546875,284.95001220703125,298.41949462890625,294.261474609375,297.3728942871094,297.009033203125,284.99188232421875,1.0,0.5210606455802917,0.3665982782840729,0.3665982782840729,1.0,1.0,-2.6886160373687744,0.6911924481391907,1.997423529624939,0.0852262824773788,0.9568966627120972,0.9568966627120972,0.0,138.23423767089844,140.0,46189.55078125,0.0,1740.1446533203125,1.0,280.5428466796875,283.5013122558594,297.237548828125,300.2389831542969,293.1499938964844,293.1499938964844,280.25,33538.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044895529747009,1.0,0.0,0.0,3.73386812210083,3.7338945865631104,9.302747798756172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.49658203125,0.0,1702.9881591796875,1895.4371337890625,0.0,2512.54296875,0.9370008707046508,1.0,0.0,3.0,1.0,0.0
18038220,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7561349868774414,0.2663252353668213,0.2433058619499206,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8869468569755554,0.4354371130466461,0.4156140387058258,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.6886698603630066,0.4379128813743591,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8352327942848206,0.3617768883705139,0.346181720495224,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6528717875480652,0.1701643615961074,0.7843297719955444,284.8700561523437,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.99273681640625,284.8737487792969,1.0,0.52080237865448,0.3677046298980713,0.3677046298980713,1.0,1.0,-2.674058198928833,0.6891144514083862,1.9849437475204468,0.0860127955675125,0.8338424563407898,0.8338424563407898,0.0,140.60704040527344,128.0,46364.69921875,0.0,1729.598388671875,1.0,280.2572326660156,283.3768005371094,297.2227783203125,300.3001708984375,293.1499938964844,293.1499938964844,280.54998779296875,41054.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814075767993927,1.0,0.0,0.0,3.547053575515747,3.54707932472229,8.395156214646704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.6142578125,0.0,1538.3929443359375,1895.4371337890625,0.0,2600.776123046875,0.9008464813232422,1.0,0.0,3.0,1.0,0.0
18038280,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7561349868774414,0.2663252353668213,0.2433058619499206,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8869468569755554,0.4354371130466461,0.4156140387058258,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.6886698603630066,0.4379128813743591,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8352327942848206,0.3617768883705139,0.346181720495224,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6528717875480652,0.1701643615961074,0.7843297719955444,284.8700561523437,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.99273681640625,284.8737487792969,1.0,0.52080237865448,0.3677046298980713,0.3677046298980713,1.0,1.0,-2.674058198928833,0.6891144514083862,1.9849437475204468,0.0860127955675125,0.8338424563407898,0.8338424563407898,0.0,140.60704040527344,128.0,46364.69921875,0.0,1729.598388671875,1.0,280.2572326660156,283.3768005371094,297.2227783203125,300.3001708984375,293.1499938964844,293.1499938964844,280.54998779296875,41054.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814075767993927,1.0,0.0,0.0,3.547053575515747,3.54707932472229,8.395156214646704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.6142578125,0.0,1538.3929443359375,1895.4371337890625,0.0,2600.776123046875,0.9008464813232422,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7554701566696167,0.2640402019023895,0.2409998029470443,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.886381983757019,0.4319136142730713,0.4120213985443115,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.6844443082809448,0.4349364042282104,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8348097801208496,0.3589440286159515,0.3432714641094208,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.651435375213623,0.1679992526769638,0.7738811373710632,284.9873046875,284.95001220703125,298.3872985839844,294.13336181640625,297.3500671386719,296.9877319335937,284.9853210449219,1.0,0.515539288520813,0.3688110113143921,0.3688110113143921,1.0,1.0,-2.647352933883667,0.6829920411109924,1.9643610715866089,0.0847129598259925,0.922531008720398,0.922531008720398,0.0,138.3519287109375,116.0,45234.1484375,0.0,1680.637939453125,1.0,280.5415344238281,283.5101928710937,297.0989074707031,300.04150390625,293.1499938964844,293.1499938964844,280.25,34066.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028973937034607,1.0,0.0,0.0,3.643317222595215,3.643342971801758,8.857012971930089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.27197265625,0.0,1598.0137939453125,1895.4371337890625,0.0,2497.945068359375,0.9167988896369934,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7554701566696167,0.2640402019023895,0.2409998029470443,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.886381983757019,0.4319136142730713,0.4120213985443115,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.6844443082809448,0.4349364042282104,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8348097801208496,0.3589440286159515,0.3432714641094208,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.651435375213623,0.1679992526769638,0.7738811373710632,284.9873046875,284.95001220703125,298.3872985839844,294.13336181640625,297.3500671386719,296.9877319335937,284.9853210449219,1.0,0.515539288520813,0.3688110113143921,0.3688110113143921,1.0,1.0,-2.647352933883667,0.6829920411109924,1.9643610715866089,0.0847129598259925,0.922531008720398,0.922531008720398,0.0,138.3519287109375,116.0,45234.1484375,0.0,1680.637939453125,1.0,280.5415344238281,283.5101928710937,297.0989074707031,300.04150390625,293.1499938964844,293.1499938964844,280.25,34066.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028973937034607,1.0,0.0,0.0,3.643317222595215,3.643342971801758,8.857012971930089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.27197265625,0.0,1598.0137939453125,1895.4371337890625,0.0,2497.945068359375,0.9167988896369934,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7582688927650452,0.261066198348999,0.2383780479431152,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8902300000190735,0.4276459813117981,0.4080746173858642,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.6813050508499146,0.4253576993942261,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8381662964820862,0.3554745316505432,0.3400425314903259,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6531142592430115,0.1655673831701278,0.7626870274543762,284.87518310546875,284.95001220703125,298.3699951171875,294.0719909667969,297.3422546386719,296.9831237792969,284.8782958984375,1.0,0.5071661472320557,0.3700215518474579,0.3700215518474579,1.0,1.0,-2.610628128051758,0.6736897230148315,1.9369384050369265,0.0826848000288009,0.8064693808555603,0.8064693808555603,0.0,133.00875854492188,119.0,44942.328125,0.0,1604.7373046875,1.0,280.25811767578125,283.404052734375,297.0865783691406,300.0810546875,293.1499938964844,293.1499938964844,280.54998779296875,41915.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102943897247314,1.0,0.0,0.0,3.4103987216949463,3.4104232788085938,7.760748417240393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.31884765625,0.0,1395.059814453125,1895.4371337890625,0.0,2565.904541015625,0.8712879419326782,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7582688927650452,0.261066198348999,0.2383780479431152,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8902300000190735,0.4276459813117981,0.4080746173858642,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.6813050508499146,0.4253576993942261,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8381662964820862,0.3554745316505432,0.3400425314903259,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6531142592430115,0.1655673831701278,0.7626870274543762,284.87518310546875,284.95001220703125,298.3699951171875,294.0719909667969,297.3422546386719,296.9831237792969,284.8782958984375,1.0,0.5071661472320557,0.3700215518474579,0.3700215518474579,1.0,1.0,-2.610628128051758,0.6736897230148315,1.9369384050369265,0.0826848000288009,0.8064693808555603,0.8064693808555603,0.0,133.00875854492188,119.0,44942.328125,0.0,1604.7373046875,1.0,280.25811767578125,283.404052734375,297.0865783691406,300.0810546875,293.1499938964844,293.1499938964844,280.54998779296875,41915.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102943897247314,1.0,0.0,0.0,3.4103987216949463,3.4104232788085938,7.760748417240393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.31884765625,0.0,1395.059814453125,1895.4371337890625,0.0,2565.904541015625,0.8712879419326782,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7587882280349731,0.2588768005371094,0.2361401617527008,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8910901546478271,0.4242101013660431,0.4045374095439911,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.6806260347366333,0.420485109090805,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8389415144920349,0.3526745140552521,0.3371379673480987,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6526773571968079,0.1634818613529205,0.7524460554122925,284.9805603027344,284.95001220703125,298.35162353515625,294.012939453125,297.3387451171875,296.9843139648437,284.9790344238281,1.0,0.5018863677978516,0.3712320625782013,0.3712320625782013,1.0,1.0,-2.5820229053497314,0.66697758436203,1.9150452613830569,0.0826251208782196,0.884883463382721,0.884883463382721,0.0,130.02891540527344,122.0,43774.703125,0.0,1552.1356201171875,1.0,280.54034423828125,283.52716064453125,296.966552734375,299.81707763671875,293.1499938964844,293.1499938964844,280.8500061035156,34353.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796660840511322,1.0,0.0,0.0,3.503262758255005,3.503287076950073,8.189148843484872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.7392578125,0.0,1441.22900390625,1895.4371337890625,0.0,2440.93603515625,0.8851491808891296,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7587882280349731,0.2588768005371094,0.2361401617527008,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8910901546478271,0.4242101013660431,0.4045374095439911,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.6806260347366333,0.420485109090805,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8389415144920349,0.3526745140552521,0.3371379673480987,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6526773571968079,0.1634818613529205,0.7524460554122925,284.9805603027344,284.95001220703125,298.35162353515625,294.012939453125,297.3387451171875,296.9843139648437,284.9790344238281,1.0,0.5018863677978516,0.3712320625782013,0.3712320625782013,1.0,1.0,-2.5820229053497314,0.66697758436203,1.9150452613830569,0.0826251208782196,0.884883463382721,0.884883463382721,0.0,130.02891540527344,122.0,43774.703125,0.0,1552.1356201171875,1.0,280.54034423828125,283.52716064453125,296.966552734375,299.81707763671875,293.1499938964844,293.1499938964844,280.8500061035156,34353.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796660840511322,1.0,0.0,0.0,3.503262758255005,3.503287076950073,8.189148843484872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.7392578125,0.0,1441.22900390625,1895.4371337890625,0.0,2440.93603515625,0.8851491808891296,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7583338022232056,0.2578817307949066,0.2351822704076767,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8905802965164185,0.4226168394088745,0.4029605984687805,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9990000128746032,0.6803003549575806,0.4195454716682434,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8385218381881714,0.3513779938220978,0.3358493745326996,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.6518394947052002,0.162513867020607,0.7478852272033691,285.0768127441406,284.95001220703125,298.3420104980469,293.9844055175781,297.3376770019531,296.9858093261719,285.0807189941406,1.0,0.500026285648346,0.3718373477458954,0.3718373477458954,1.0,1.0,-2.570817470550537,0.6646247506141663,1.906192660331726,0.0831922441720962,0.9732061624526978,0.9732061624526978,0.0,129.2825927734375,122.0,42885.90234375,0.0,1533.649169921875,1.0,280.7962646484375,283.64569091796875,296.9127502441406,299.6415405273437,293.1499938964844,293.1499938964844,280.8500061035156,31498.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881755232810974,1.0,0.0,0.0,3.5872914791107178,3.587316036224365,8.586706030655478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.5634765625,0.0,1514.183837890625,1895.4371337890625,0.0,2363.8447265625,0.9036706686019896,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7576063871383667,0.256917655467987,0.2343378067016601,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8896906971931458,0.4210656881332397,0.4015209674835205,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9990000128746032,0.6798161864280701,0.4192666709423065,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8377770185470581,0.3501181602478027,0.3346773982048034,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.6507605314254761,0.1615795791149139,0.7436813116073608,285.0570068359375,284.95001220703125,298.33209228515625,293.95660400390625,297.3369140625,296.98760986328125,285.0526733398437,1.0,0.4985943734645843,0.3726032078266144,0.3726032078266144,1.0,1.0,-2.561276912689209,0.663174569606781,1.8981024026870728,0.0843577608466148,1.0,1.0,0.0,128.86875915527344,125.0,42911.55859375,0.0,1518.984130859375,1.0,280.8417053222656,283.6204528808594,296.9154663085937,299.6927795410156,293.1499938964844,293.1499938964844,280.54998779296875,30887.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853596210479736,1.0,0.0,0.0,3.6973836421966553,3.6974093914031982,9.121837365455576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.18701171875,0.0,1638.402587890625,1895.4371337890625,0.0,2338.39208984375,0.9267433881759644,1.0,0.0,3.0,1.0,0.0
18038820,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7534601092338562,0.2538110613822937,0.2319075018167495,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8849056959152222,0.4166803658008575,0.3978042304515838,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.6757540702819824,0.4219802021980285,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8337024450302124,0.34650519490242,0.3316319286823272,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6465245485305786,0.1591584235429763,0.7338281869888306,284.86602783203125,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.98223876953125,284.8681030273437,1.0,0.4965379536151886,0.3741349577903747,0.3741349577903747,1.0,1.0,-2.5416572093963623,0.6601065397262573,1.881550550460816,0.0865647494792938,0.8539488911628723,0.8539488911628723,0.0,129.37078857421875,128.0,43373.21875,0.0,1494.9774169921875,1.0,280.5578308105469,283.42987060546875,296.9402770996094,299.8250427246094,293.1499938964844,293.1499938964844,280.8500061035156,39216.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978741526603699,1.0,0.0,0.0,3.6058812141418457,3.605907201766968,8.675931439938722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.0380859375,0.0,1592.4769287109375,1895.4371337890625,0.0,2452.0048828125,0.9119861125946044,1.0,0.0,3.0,1.0,0.0
18038880,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7534601092338562,0.2538110613822937,0.2319075018167495,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8849056959152222,0.4166803658008575,0.3978042304515838,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.6757540702819824,0.4219802021980285,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8337024450302124,0.34650519490242,0.3316319286823272,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6465245485305786,0.1591584235429763,0.7338281869888306,284.86602783203125,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.98223876953125,284.8681030273437,1.0,0.4965379536151886,0.3741349577903747,0.3741349577903747,1.0,1.0,-2.5416572093963623,0.6601065397262573,1.881550550460816,0.0865647494792938,0.8539488911628723,0.8539488911628723,0.0,129.37078857421875,128.0,43373.21875,0.0,1494.9774169921875,1.0,280.5578308105469,283.42987060546875,296.9402770996094,299.8250427246094,293.1499938964844,293.1499938964844,280.8500061035156,39216.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978741526603699,1.0,0.0,0.0,3.6058812141418457,3.605907201766968,8.675931439938722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.0380859375,0.0,1592.4769287109375,1895.4371337890625,0.0,2452.0048828125,0.9119861125946044,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.748481035232544,0.2513884902000427,0.2295598685741424,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789584636688232,0.4129639565944671,0.3941176831722259,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.6710907816886902,0.4264218807220459,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8286109566688538,0.3434294760227203,0.3285870254039764,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.64142906665802,0.156928077340126,0.7236859202384949,284.9974670410156,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.99493408203125,1.0,0.4952526688575744,0.3756667077541351,0.3756667077541351,1.0,1.0,-2.5238943099975586,0.6576665043830872,1.866227865219116,0.0882340967655181,0.951954185962677,0.951954185962677,0.0,130.6346435546875,116.0,42352.84765625,0.0,1476.9888916015625,1.0,280.8428039550781,283.5751037597656,296.8214111328125,299.5802917480469,293.1499938964844,293.1499938964844,280.54998779296875,33355.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872063517570496,1.0,0.0,0.0,3.7076706886291504,3.707696914672852,9.172665613732534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.57470703125,0.0,1669.5665283203125,1895.4371337890625,0.0,2355.076904296875,0.9308065176010132,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.748481035232544,0.2513884902000427,0.2295598685741424,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789584636688232,0.4129639565944671,0.3941176831722259,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.6710907816886902,0.4264218807220459,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8286109566688538,0.3434294760227203,0.3285870254039764,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.64142906665802,0.156928077340126,0.7236859202384949,284.9974670410156,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.99493408203125,1.0,0.4952526688575744,0.3756667077541351,0.3756667077541351,1.0,1.0,-2.5238943099975586,0.6576665043830872,1.866227865219116,0.0882340967655181,0.951954185962677,0.951954185962677,0.0,130.6346435546875,116.0,42352.84765625,0.0,1476.9888916015625,1.0,280.8428039550781,283.5751037597656,296.8214111328125,299.5802917480469,293.1499938964844,293.1499938964844,280.54998779296875,33355.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872063517570496,1.0,0.0,0.0,3.7076706886291504,3.707696914672852,9.172665613732534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.57470703125,0.0,1669.5665283203125,1895.4371337890625,0.0,2355.076904296875,0.9308065176010132,1.0,0.0,3.0,1.0,0.0
18039060,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7479695081710815,0.2482957988977432,0.2269536852836609,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8787027597427368,0.4085436463356018,0.390145868062973,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.6653187870979309,0.4224861264228821,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8283802270889282,0.3397252559661865,0.3252623975276947,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6401404142379761,0.1543748378753662,0.7125251293182373,284.85894775390625,284.95001220703125,298.2649841308594,293.8081970214844,297.3140869140625,296.9769287109375,284.8629455566406,1.0,0.4892525374889374,0.3769987225532532,0.3769987225532532,1.0,1.0,-2.493877649307251,0.6505801677703857,1.8432974815368648,0.0876214653253555,0.8173050284385681,0.8173050284385681,0.0,128.0023651123047,104.0,42273.84765625,0.0,1426.77099609375,1.0,280.55743408203125,283.4430236816406,296.8294982910156,299.6534423828125,293.1499938964844,293.1499938964844,280.8500061035156,42007.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961350679397583,1.0,0.0,0.0,3.495185375213623,3.495210886001587,8.151428687597218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.60400390625,0.0,1487.2525634765625,1895.4371337890625,0.0,2436.142578125,0.8898334503173828,1.0,0.0,3.0,1.0,0.0
18039120,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7479695081710815,0.2482957988977432,0.2269536852836609,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8787027597427368,0.4085436463356018,0.390145868062973,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.6653187870979309,0.4224861264228821,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8283802270889282,0.3397252559661865,0.3252623975276947,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6401404142379761,0.1543748378753662,0.7125251293182373,284.85894775390625,284.95001220703125,298.2649841308594,293.8081970214844,297.3140869140625,296.9769287109375,284.8629455566406,1.0,0.4892525374889374,0.3769987225532532,0.3769987225532532,1.0,1.0,-2.493877649307251,0.6505801677703857,1.8432974815368648,0.0876214653253555,0.8173050284385681,0.8173050284385681,0.0,128.0023651123047,104.0,42273.84765625,0.0,1426.77099609375,1.0,280.55743408203125,283.4430236816406,296.8294982910156,299.6534423828125,293.1499938964844,293.1499938964844,280.8500061035156,42007.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961350679397583,1.0,0.0,0.0,3.495185375213623,3.495210886001587,8.151428687597218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.60400390625,0.0,1487.2525634765625,1895.4371337890625,0.0,2436.142578125,0.8898334503173828,1.0,0.0,3.0,1.0,0.0
18039180,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7516406774520874,0.2459683269262313,0.2244765013456344,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.883633553981781,0.4049201607704162,0.3863240778446197,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.6628690958023071,0.4115317165851593,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8325517773628235,0.3366555273532867,0.3219899535179138,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6421964764595032,0.1521139740943908,0.7010142803192139,284.9778747558594,284.95001220703125,298.2392883300781,293.7669677734375,297.3068542480469,296.9761657714844,284.9756774902344,1.0,0.4802310764789581,0.3783307075500488,0.3783307075500488,1.0,1.0,-2.455389976501465,0.6405553817749023,1.814834475517273,0.0855149179697036,0.9001972079277039,0.9001972079277039,0.0,122.25257110595705,107.0,40985.015625,0.0,1353.986083984375,1.0,280.8410339355469,283.5798034667969,296.716064453125,299.3940734863281,293.1499938964844,293.1499938964844,280.54998779296875,34449.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814492583274841,1.0,0.0,0.0,3.5778658390045166,3.5778908729553223,8.541642841919383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.87890625,0.0,1525.1343994140625,1895.4371337890625,0.0,2303.161865234375,0.9021347165107728,1.0,0.0,3.0,1.0,0.0
18039240,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7516406774520874,0.2459683269262313,0.2244765013456344,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.883633553981781,0.4049201607704162,0.3863240778446197,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.6628690958023071,0.4115317165851593,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8325517773628235,0.3366555273532867,0.3219899535179138,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6421964764595032,0.1521139740943908,0.7010142803192139,284.9778747558594,284.95001220703125,298.2392883300781,293.7669677734375,297.3068542480469,296.9761657714844,284.9756774902344,1.0,0.4802310764789581,0.3783307075500488,0.3783307075500488,1.0,1.0,-2.455389976501465,0.6405553817749023,1.814834475517273,0.0855149179697036,0.9001972079277039,0.9001972079277039,0.0,122.25257110595705,107.0,40985.015625,0.0,1353.986083984375,1.0,280.8410339355469,283.5798034667969,296.716064453125,299.3940734863281,293.1499938964844,293.1499938964844,280.54998779296875,34449.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814492583274841,1.0,0.0,0.0,3.5778658390045166,3.5778908729553223,8.541642841919383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.87890625,0.0,1525.1343994140625,1895.4371337890625,0.0,2303.161865234375,0.9021347165107728,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7525383830070496,0.2445783615112304,0.2233408242464065,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8848627209663391,0.4028504192829132,0.3845095932483673,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.6619774699211121,0.4079355299472809,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8335912227630615,0.3349239826202392,0.3204571604728699,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6424513459205627,0.1509334146976471,0.6957439184188843,284.84197998046875,284.95001220703125,298.2257080078125,293.74810791015625,297.3028869628906,296.9754638671875,284.8361511230469,1.0,0.477080762386322,0.3789967000484466,0.3789967000484466,1.0,1.0,-2.439342975616455,0.6366137266159058,1.8027293682098389,0.084752045571804,0.7981913685798645,0.7981913685798645,0.0,120.27921295166016,107.0,41333.859375,0.0,1325.999755859375,1.0,280.6003112792969,283.4354858398437,296.763671875,299.5601501464844,293.1499938964844,293.1499938964844,280.54998779296875,40472.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865024209022522,1.0,0.0,0.0,3.490879774093628,3.4909050464630127,8.131357844831655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.48681640625,0.0,1471.5224609375,1895.4371337890625,0.0,2348.71337890625,0.883981466293335,1.0,0.0,3.0,1.0,0.0
18039360,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7520162463188171,0.243071898818016,0.2219704538583755,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8844306468963623,0.4006594121456146,0.3824270963668823,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.6607193946838379,0.4063064157962799,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8332042694091797,0.3330773711204529,0.3187021911144256,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6415915489196777,0.1496898382902145,0.6900908946990967,284.87841796875,284.95001220703125,298.2116394042969,293.7304992675781,297.2984924316406,296.9740295410156,284.88262939453125,1.0,0.4744546115398407,0.379860907793045,0.379860907793045,1.0,1.0,-2.4243357181549072,0.6334203481674194,1.7909153699874878,0.0846456512808799,0.7900242209434509,0.7900242209434509,0.0,119.14242553710938,110.0,40696.890625,0.0,1303.0423583984375,1.0,280.5591735839844,283.4904479980469,296.7335510253906,299.4544677734375,293.1499938964844,293.1499938964844,280.8500061035156,42423.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865849733352661,1.0,0.0,0.0,3.3135576248168945,3.3135814666748047,7.326260629270109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.92529296875,0.0,1298.946533203125,1895.4371337890625,0.0,2349.459716796875,0.8504944443702698,1.0,0.0,3.0,1.0,0.0
18039420,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7503846287727356,0.240864872932434,0.2197990268468856,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8825615644454956,0.3971353471279144,0.3788989782333374,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.6587463617324829,0.405060201883316,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8315597772598267,0.33010134100914,0.3157147467136383,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6392053961753845,0.1475586295127868,0.6800190210342407,284.9872741699219,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9855041503906,1.0,0.4706562757492065,0.381589263677597,0.381589263677597,1.0,1.0,-2.4002954959869385,0.6290742754936218,1.771221160888672,0.0852822139859199,0.8739687204360962,0.8739687204360962,0.0,117.87576293945312,113.0,39760.33203125,0.0,1269.044677734375,1.0,280.83953857421875,283.6118469238281,296.6421203613281,299.2337646484375,293.1499938964844,293.1499938964844,281.1499938964844,33896.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707048058509827,1.0,0.0,0.0,3.4283788204193115,3.4284021854400635,7.842795639589895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.697265625,0.0,1357.7647705078125,1895.4371337890625,0.0,2207.099609375,0.8678126931190491,1.0,0.0,3.0,1.0,0.0
18039480,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7503846287727356,0.240864872932434,0.2197990268468856,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8825615644454956,0.3971353471279144,0.3788989782333374,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.6587463617324829,0.405060201883316,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8315597772598267,0.33010134100914,0.3157147467136383,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6392053961753845,0.1475586295127868,0.6800190210342407,284.9872741699219,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9855041503906,1.0,0.4706562757492065,0.381589263677597,0.381589263677597,1.0,1.0,-2.4002954959869385,0.6290742754936218,1.771221160888672,0.0852822139859199,0.8739687204360962,0.8739687204360962,0.0,117.87576293945312,113.0,39760.33203125,0.0,1269.044677734375,1.0,280.83953857421875,283.6118469238281,296.6421203613281,299.2337646484375,293.1499938964844,293.1499938964844,281.1499938964844,33896.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707048058509827,1.0,0.0,0.0,3.4283788204193115,3.4284021854400635,7.842795639589895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.697265625,0.0,1357.7647705078125,1895.4371337890625,0.0,2207.099609375,0.8678126931190491,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.7477095723152161,0.0,0.2179863005876541,296.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.8792155385017395,0.0,0.3757841885089874,296.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.9990000128746032,0.0,0.4062360525131225,296.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.8286565542221069,0.0,0.313087910413742,296.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.6359413266181946,0.0,0.6710838675498962,285.06768798828125,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0628356933594,0.0,0.0,0.3833176493644714,0.3833176493644714,1.0,1.0,-2.381894826889038,0.6265904903411865,1.7553044557571411,0.0867396891117096,0.0,0.0,0.0,117.7639389038086,60.0,39044.69921875,0.0,1246.8919677734375,0.0,281.1414794921875,283.7060546875,296.6239013671875,299.1520080566406,293.1499938964844,293.1499938964844,278.1499938964844,30207.201171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6461806297302246,3.6462056636810303,8.870940177985176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1572.5411376953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.7477095723152161,0.0,0.2179863005876541,296.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.8792155385017395,0.0,0.3757841885089874,296.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.9990000128746032,0.0,0.4062360525131225,296.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.8286565542221069,0.0,0.313087910413742,296.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.6359413266181946,0.0,0.6710838675498962,285.06768798828125,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0628356933594,0.0,0.0,0.3833176493644714,0.3833176493644714,1.0,1.0,-2.381894826889038,0.6265904903411865,1.7553044557571411,0.0867396891117096,0.0,0.0,0.0,117.7639389038086,60.0,39044.69921875,0.0,1246.8919677734375,0.0,281.1414794921875,283.7060546875,296.6239013671875,299.1520080566406,293.1499938964844,293.1499938964844,278.1499938964844,30207.201171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6461806297302246,3.6462056636810303,8.870940177985176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1572.5411376953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,0.001383151509799,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.4014776647090912,0.0,0.0014565318124368,297.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.4014776647090912,0.0,0.0010757910786196,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.4011297523975372,0.0,0.0014564965385943,297.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0069090803153812,285.951171875,294.1499938964844,298.1289367675781,293.6615600585937,296.70263671875,296.8388366699219,284.0123596191406,0.0,0.0,0.2954882979393005,0.2954882979393005,1.0,1.0,-0.0203485377132892,0.0050304718315601,0.0153180658817291,-0.0378105491399765,0.0,0.0,0.0,-0.1125475764274597,60.0,1942.769287109375,0.0,-1.4812818335485645e-05,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,3.725290298461914e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.911231910922296e-14,2.9119054715219534e-14,1.345173002855039e-19,1.9087867137584924e-12,1.9087819432689335e-12,4.798052044127099e-18,0.0,0.0,-0.0,0.0,0.0,2.3243459195061446e-24,1.2070870630475836e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90631103515625,0.0,0.0,0.0008921666303649,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,0.0014822856755927,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560852050781,0.0,0.0,0.0017722337506711,297.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970031738281,0.0,0.0,0.0012493189424276,297.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89959716796875,0.0,0.0,0.0029083506669849,287.609375,294.1499938964844,298.110595703125,293.6541748046875,292.509765625,292.9801330566406,283.61114501953125,0.0,0.0,0.2299905866384506,0.2299905866384506,1.0,1.0,-0.0069726491346955,0.0021167795639485,0.0048558693379163,-0.0348933972418308,0.0,0.0,0.0,-0.0423142910003662,60.0,1007.256591796875,0.0,-6.772948381694732e-06,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.359318364509434e-30,8.682055325794817e-30,9.679250440753095e-33,7.623254339077463e-18,7.617962864698961e-18,5.2912280014638e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556213378906,0.0,0.0,0.0001061042639776,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.356201171875,0.0,0.0,0.0001123273541452,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,8.370578871108592e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3405456542969,0.0,0.0,0.0001120705419452,297.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077697753906,0.0,0.0,0.0005282774218358,289.4678039550781,294.1499938964844,298.05914306640625,293.6415405273437,291.7436828613281,293.5124816894531,283.5375671386719,0.0,0.0,0.0766635313630104,0.0766635313630104,1.0,1.0,0.0356671549379825,-4.691373396781273e-05,-0.035620242357254,0.0087710348889231,0.0,0.0,0.0,0.1896955072879791,60.0,255.94873046875,-0.0,-8.723835520640932e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.214051573633211e-43,2.7325320054333933e-43,1.4153114489680652e-43,1.7625060025197356e-21,9.161182803770336e-22,8.463876716556039e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556213378906,0.0,0.0,0.0001061042639776,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.356201171875,0.0,0.0,0.0001123273541452,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,8.370578871108592e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3405456542969,0.0,0.0,0.0001120705419452,297.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077697753906,0.0,0.0,0.0005282774218358,289.4678039550781,294.1499938964844,298.05914306640625,293.6415405273437,291.7436828613281,293.5124816894531,283.5375671386719,0.0,0.0,0.0766635313630104,0.0766635313630104,1.0,1.0,0.0356671549379825,-4.691373396781273e-05,-0.035620242357254,0.0087710348889231,0.0,0.0,0.0,0.1896955072879791,60.0,255.94873046875,-0.0,-8.723835520640932e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.214051573633211e-43,2.7325320054333933e-43,1.4153114489680652e-43,1.7625060025197356e-21,9.161182803770336e-22,8.463876716556039e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34442138671875,0.0,0.0,9.790372132556512e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.344970703125,0.0,0.0,0.0001031172723742,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515686035156,0.0,0.0,7.618624658789486e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295288085937,0.0,0.0,0.000103107166069,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973937988281,0.0,0.0,0.0004889557603746,289.4455261230469,294.1499938964844,298.0292053222656,293.63751220703125,291.8482360839844,294.2344970703125,283.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013760678702965,2.0660303690078763e-08,0.0013760471483692,-0.0281203649938106,0.0,0.0,0.0,-0.0120368907228112,60.0,143.73143005371094,0.0,-7.421112968586385e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.810662010168065e-21,9.064868567041368e-22,9.04175254438124e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
