time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039960,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,9.6975862106774e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3479919433594,0.0,0.0,0.0001021219140966,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45391845703125,0.0,0.0,7.542826642747968e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326721191406,0.0,0.0,0.0001021196731016,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007507324219,0.0,0.0,0.0004843736242037,289.439697265625,294.1499938964844,297.99658203125,293.6349182128906,291.9068298339844,294.9739990234375,283.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333913378417,9.767450848130466e-09,0.0010333815589547,-0.0246368870139122,0.0,0.0,0.0,-0.0096548106521368,60.0,76.74008178710938,0.0,-7.280888780769601e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812268711572721e-21,9.061653548644922e-22,9.06103457682425e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526306152344,0.0,0.0,9.52873524511233e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,0.000100343269878,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.457763671875,0.0,0.0,7.411390106426552e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380126953125,0.0,0.0,0.0001003413199214,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065185546875,0.0,0.0,0.0004759417788591,289.4272766113281,294.1499938964844,297.9237670898437,293.6336364746094,292.0166015625,295.9031066894531,283.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153952753171,7.663781609323905e-09,0.0010153875919058,-0.0191293768584728,0.0,0.0,0.0,-0.0086121028289198,60.0,35.1324462890625,0.0,-7.029523629853429e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812314149960862e-21,9.061561662126682e-22,9.061579837481938e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526306152344,0.0,0.0,9.52873524511233e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,0.000100343269878,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.457763671875,0.0,0.0,7.411390106426552e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380126953125,0.0,0.0,0.0001003413199214,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065185546875,0.0,0.0,0.0004759417788591,289.4272766113281,294.1499938964844,297.9237670898437,293.6336364746094,292.0166015625,295.9031066894531,283.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153952753171,7.663781609323905e-09,0.0010153875919058,-0.0191293768584728,0.0,0.0,0.0,-0.0086121028289198,60.0,35.1324462890625,0.0,-7.029523629853429e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812314149960862e-21,9.061561662126682e-22,9.061579837481938e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,9.441810834687205e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572082519531,0.0,0.0,9.942791803041472e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604797363281,0.0,0.0,7.343782635871321e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422546386719,0.0,0.0,9.94259971776046e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,0.0004716005350928,289.4137878417969,294.1499938964844,297.841552734375,293.6370544433594,292.1214904785156,296.4052734375,283.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061272187158,6.580480604867489e-09,0.0010061205830425,-0.0162919461727142,0.0,0.0,0.0,-0.0080750454217195,60.0,27.68736267089844,0.0,-6.901839100237339e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.81231273632212e-21,9.0615636816106e-22,9.0615636816106e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,9.441810834687205e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572082519531,0.0,0.0,9.942791803041472e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604797363281,0.0,0.0,7.343782635871321e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422546386719,0.0,0.0,9.94259971776046e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,0.0004716005350928,289.4137878417969,294.1499938964844,297.841552734375,293.6370544433594,292.1214904785156,296.4052734375,283.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061272187158,6.580480604867489e-09,0.0010061205830425,-0.0162919461727142,0.0,0.0,0.0,-0.0080750454217195,60.0,27.68736267089844,0.0,-6.901839100237339e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.81231273632212e-21,9.0615636816106e-22,9.0615636816106e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35968017578125,0.0,0.0,9.532493277220055e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,0.0001003828365355,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.462158203125,0.0,0.0,7.414312131004408e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454284667969,0.0,0.0,0.0001003809229587,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.314697265625,0.0,0.0,0.0004761304007843,289.399169921875,294.1499938964844,297.7509155273437,293.6444396972656,292.222900390625,296.7535705566406,283.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157817741855,7.710235117031061e-09,0.0010157740907743,-0.0192510522902011,0.0,0.0,0.0,-0.008635077625513,60.0,25.60941505432129,0.0,-7.03503033605557e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.81231273632212e-21,9.0615636816106e-22,9.0615636816106e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35968017578125,0.0,0.0,9.532493277220055e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,0.0001003828365355,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.462158203125,0.0,0.0,7.414312131004408e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454284667969,0.0,0.0,0.0001003809229587,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.314697265625,0.0,0.0,0.0004761304007843,289.399169921875,294.1499938964844,297.7509155273437,293.6444396972656,292.222900390625,296.7535705566406,283.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157817741855,7.710235117031061e-09,0.0010157740907743,-0.0192510522902011,0.0,0.0,0.0,-0.008635077625513,60.0,25.60941505432129,0.0,-7.03503033605557e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.81231273632212e-21,9.0615636816106e-22,9.0615636816106e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617553710937,0.0,0.0,9.882307494990528e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622436523437,0.0,0.0,0.0001040665738401,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629211425781,0.0,0.0,7.686393655603752e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3476867675781,0.0,0.0,0.0001040646166075,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,0.0004936034674756,289.3830871582031,294.1499938964844,297.6526794433594,293.6551513671875,292.32305908203125,297.07183837890625,283.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530474828556,1.2068960941746807e-08,0.0010530353756621,-0.0306622628122568,0.0,0.0,0.0,-0.0107958354055881,60.0,24.776147842407227,0.0,-7.560812065321444e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.81231273632212e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617553710937,0.0,0.0,9.882307494990528e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622436523437,0.0,0.0,0.0001040665738401,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629211425781,0.0,0.0,7.686393655603752e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3476867675781,0.0,0.0,0.0001040646166075,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,0.0004936034674756,289.3830871582031,294.1499938964844,297.6526794433594,293.6551513671875,292.32305908203125,297.07183837890625,283.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530474828556,1.2068960941746807e-08,0.0010530353756621,-0.0306622628122568,0.0,0.0,0.0,-0.0107958354055881,60.0,24.776147842407227,0.0,-7.560812065321444e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.81231273632212e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623962402344,0.0,0.0,0.00010158540681,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629150390625,0.0,0.0,0.0001069754653144,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.462890625,0.0,0.0,7.901244680397213e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484191894531,0.0,0.0,0.0001069734644261,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182983398437,0.0,0.0,0.0005074010696262,289.37432861328125,294.1499938964844,297.6010131835937,293.6615295410156,292.3734741210937,297.212890625,283.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824797209352,1.5511028905734747e-08,0.0010824642376974,-0.0396655388176441,0.0,0.0,0.0,-0.0125021962448954,60.0,24.620376586914062,0.0,-7.98939225887807e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628234863281,0.0,0.0,0.0001047287805704,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633117675781,0.0,0.0,0.0001102856185752,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4626159667969,0.0,0.0,8.145733590936288e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34893798828125,0.0,0.0,0.0001102835740312,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190002441406,0.0,0.0,0.000523102004081,289.3649597167969,294.1499938964844,297.5477600097656,293.6684875488281,292.42437744140625,297.3230285644531,283.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159724090248,1.9428060937798364e-08,0.001115952967666,-0.0498995147645473,0.0,0.0,0.0,-0.0144440103322267,60.0,24.586833953857425,0.0,-8.491463887594365e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628234863281,0.0,0.0,0.0001101703528547,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633117675781,0.0,0.0,0.0001160159008577,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612121582031,0.0,0.0,8.568973134970292e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,0.0001160137762781,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31964111328125,0.0,0.0,0.0005502823041751,289.3446350097656,294.1499938964844,297.4370422363281,293.6838073730469,292.5272216796875,297.4185485839844,283.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739685432985,2.6209294290424623e-08,0.0011739423498511,-0.0675786361098289,0.0,0.0,0.0,-0.017805777490139,60.0,24.692312240600582,0.0,-9.396769939939986e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628234863281,0.0,0.0,0.0001101703528547,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633117675781,0.0,0.0,0.0001160159008577,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612121582031,0.0,0.0,8.568973134970292e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,0.0001160137762781,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31964111328125,0.0,0.0,0.0005502823041751,289.3446350097656,294.1499938964844,297.4370422363281,293.6838073730469,292.5272216796875,297.4185485839844,283.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739685432985,2.6209294290424623e-08,0.0011739423498511,-0.0675786361098289,0.0,0.0,0.0,-0.017805777490139,60.0,24.692312240600582,0.0,-9.396769939939986e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617553710937,0.0,0.0,0.0001078943096217,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622436523437,0.0,0.0,0.0001136190767283,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587097167969,0.0,0.0,8.391941082663834e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482666015625,0.0,0.0,0.0001136170249083,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192138671875,0.0,0.0,0.0005389144062064,289.3227844238281,294.1499938964844,297.3214416503906,293.70050048828125,292.6275634765625,297.3848876953125,283.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497414670884,2.337257676288118e-08,0.001149718184024,-0.0601897165179252,0.0,0.0,0.0,-0.0163996573537588,60.0,24.432781219482425,0.0,-9.012489954329794e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617553710937,0.0,0.0,0.0001078943096217,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622436523437,0.0,0.0,0.0001136190767283,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587097167969,0.0,0.0,8.391941082663834e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482666015625,0.0,0.0,0.0001136170249083,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192138671875,0.0,0.0,0.0005389144062064,289.3227844238281,294.1499938964844,297.3214416503906,293.70050048828125,292.6275634765625,297.3848876953125,283.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497414670884,2.337257676288118e-08,0.001149718184024,-0.0601897165179252,0.0,0.0,0.0,-0.0163996573537588,60.0,24.432781219482425,0.0,-9.012489954329794e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597412109375,0.0,0.0,0.0001005956728477,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,0.0001059331625583,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,7.824256317690015e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.346435546875,0.0,0.0,0.0001059312780853,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177795410156,0.0,0.0,0.0005024594138376,289.301025390625,294.1499938964844,297.2017822265625,293.718017578125,292.71856689453125,297.313232421875,283.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719697456806,1.4277065751855389e-08,0.0010719554265961,-0.0364388488233089,0.0,0.0,0.0,-0.0118906823918223,60.0,23.308385848999023,0.0,-7.834386650529268e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597412109375,0.0,0.0,0.0001005956728477,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,0.0001059331625583,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,7.824256317690015e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.346435546875,0.0,0.0,0.0001059312780853,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177795410156,0.0,0.0,0.0005024594138376,289.301025390625,294.1499938964844,297.2017822265625,293.718017578125,292.71856689453125,297.313232421875,283.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719697456806,1.4277065751855389e-08,0.0010719554265961,-0.0364388488233089,0.0,0.0,0.0,-0.0118906823918223,60.0,23.308385848999023,0.0,-7.834386650529268e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569641113281,0.0,0.0,9.522905020276085e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.357421875,0.0,0.0,0.0001002817807602,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4513244628906,0.0,0.0,7.406842632917687e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3438415527344,0.0,0.0,0.0001002800199785,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155212402344,0.0,0.0,0.000475654436741,289.2798156738281,294.1499938964844,297.0790405273437,293.73583984375,292.7995300292969,297.251953125,283.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147691937163,7.589722628154051e-09,0.0010147616267204,-0.018935402855277,0.0,0.0,0.0,-0.0085754254832863,60.0,21.99032974243164,0.0,-7.020759795750564e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569641113281,0.0,0.0,9.522905020276085e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.357421875,0.0,0.0,0.0001002817807602,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4513244628906,0.0,0.0,7.406842632917687e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3438415527344,0.0,0.0,0.0001002800199785,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155212402344,0.0,0.0,0.000475654436741,289.2798156738281,294.1499938964844,297.0790405273437,293.73583984375,292.7995300292969,297.251953125,283.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147691937163,7.589722628154051e-09,0.0010147616267204,-0.018935402855277,0.0,0.0,0.0,-0.0085754254832863,60.0,21.99032974243164,0.0,-7.020759795750564e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35528564453125,0.0,0.0,9.460511500947176e-05,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3557434082031,0.0,0.0,9.96247326838784e-05,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490661621094,0.0,0.0,7.358312723226845e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422546386719,0.0,0.0,9.96229937300086e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141174316406,0.0,0.0,0.0004725382023025,289.2691650390625,294.1499938964844,297.0167541503906,293.74468994140625,292.83746337890625,297.2225952148437,283.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008111750707,6.812203245942783e-09,0.0010081049986183,-0.0168989170342683,0.0,0.0,0.0,-0.0081899343058466,60.0,21.50954246520996,0.0,-6.929052887016951e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534240722656,0.0,0.0,9.528025111649184e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538818359375,0.0,0.0,0.0001003356810542,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466247558594,0.0,0.0,7.410823309328407e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404541015625,0.0,0.0,0.0001003339421004,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125305175781,0.0,0.0,0.0004759106086567,289.25830078125,294.1499938964844,296.9540405273437,293.7534484863281,292.8746337890625,297.1866149902344,284.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152960894629,7.653347289249268e-09,0.0010152884060516,-0.0191020593047142,0.0,0.0,0.0,-0.0086068799719214,60.0,21.19207572937012,0.0,-7.028292969835094e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490600585937,0.0,0.0,0.0001004192381515,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495178222656,0.0,0.0,0.0001057473273249,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410400390625,0.0,0.0,7.810528040863574e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362731933594,0.0,0.0,0.0001057455228874,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086853027344,0.0,0.0,0.0005015796050429,289.2353515625,294.1499938964844,296.82769775390625,293.7704467773437,292.9485168457031,297.0691833496094,284.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700409766286,1.4056676711504682e-08,0.0010700268903747,-0.0358624868094921,0.0,0.0,0.0,-0.0117812054231762,60.0,21.101917266845703,0.0,-7.806868751458752e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490600585937,0.0,0.0,0.0001004192381515,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495178222656,0.0,0.0,0.0001057473273249,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410400390625,0.0,0.0,7.810528040863574e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362731933594,0.0,0.0,0.0001057455228874,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086853027344,0.0,0.0,0.0005015796050429,289.2353515625,294.1499938964844,296.82769775390625,293.7704467773437,292.9485168457031,297.0691833496094,284.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700409766286,1.4056676711504682e-08,0.0010700268903747,-0.0358624868094921,0.0,0.0,0.0,-0.0117812054231762,60.0,21.101917266845703,0.0,-7.806868751458752e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436584472656,0.0,0.0,0.0001062097944668,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3440856933594,0.0,0.0,0.0001118451036745,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4343566894531,0.0,0.0,8.260910544777289e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310241699219,0.0,0.0,0.0001118432119255,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038330078125,0.0,0.0,0.0005305030499584,289.2102966308594,294.1499938964844,296.7008972167969,293.7864685058594,293.02301025390625,296.8941345214844,284.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317513417452,2.127237053173303e-08,0.0011317300377413,-0.0547129772603511,0.0,0.0,0.0,-0.0153583465144038,60.0,21.498743057250977,0.0,-8.733150025364014e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436584472656,0.0,0.0,0.0001062097944668,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3440856933594,0.0,0.0,0.0001118451036745,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4343566894531,0.0,0.0,8.260910544777289e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310241699219,0.0,0.0,0.0001118432119255,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038330078125,0.0,0.0,0.0005305030499584,289.2102966308594,294.1499938964844,296.7008972167969,293.7864685058594,293.02301025390625,296.8941345214844,284.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317513417452,2.127237053173303e-08,0.0011317300377413,-0.0547129772603511,0.0,0.0,0.0,-0.0153583465144038,60.0,21.498743057250977,0.0,-8.733150025364014e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372802734375,0.0,0.0,0.0001049368293024,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377380371094,0.0,0.0,0.0001105045812437,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267272949219,0.0,0.0,8.16189858596772e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,0.0001105027477024,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29803466796875,0.0,0.0,0.0005241453181952,289.1839294433594,294.1499938964844,296.57452392578125,293.8011779785156,293.0948791503906,296.7334899902344,284.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182191083207,1.968587781675524e-08,0.0011181994341313,-0.0505725592374801,0.0,0.0,0.0,-0.0145720308646559,60.0,21.55406951904297,0.0,-8.525040584572707e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372802734375,0.0,0.0,0.0001049368293024,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377380371094,0.0,0.0,0.0001105045812437,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267272949219,0.0,0.0,8.16189858596772e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,0.0001105027477024,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29803466796875,0.0,0.0,0.0005241453181952,289.1839294433594,294.1499938964844,296.57452392578125,293.8011779785156,293.0948791503906,296.7334899902344,284.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182191083207,1.968587781675524e-08,0.0011181994341313,-0.0505725592374801,0.0,0.0,0.0,-0.0145720308646559,60.0,21.55406951904297,0.0,-8.525040584572707e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304748535156,0.0,0.0,9.887396299745888e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309326171875,0.0,0.0,0.0001041200230247,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187316894531,0.0,0.0,7.690332131460309e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182067871094,0.0,0.0,0.0001041183131746,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,0.0004938625497743,289.1581420898437,294.1499938964844,296.4494934082031,293.8143005371094,293.1596374511719,296.6239318847656,284.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536123299971,1.2130658255671278e-08,0.0010536002228036,-0.0308236759155988,0.0,0.0,0.0,-0.0108266090974211,60.0,20.825544357299805,0.0,-7.56838574034191e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304748535156,0.0,0.0,9.887396299745888e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309326171875,0.0,0.0,0.0001041200230247,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187316894531,0.0,0.0,7.690332131460309e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182067871094,0.0,0.0,0.0001041183131746,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,0.0004938625497743,289.1581420898437,294.1499938964844,296.4494934082031,293.8143005371094,293.1596374511719,296.6239318847656,284.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536123299971,1.2130658255671278e-08,0.0010536002228036,-0.0308236759155988,0.0,0.0,0.0,-0.0108266090974211,60.0,20.825544357299805,0.0,-7.56838574034191e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269958496094,0.0,0.0,9.60417601163499e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32745361328125,0.0,0.0,0.000101137542515,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,7.47004451113753e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148193359375,0.0,0.0,0.0001011358908726,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885131835937,0.0,0.0,0.000479716254631,289.1455993652344,294.1499938964844,296.38775634765625,293.8201904296875,293.1894226074219,296.58465576171875,284.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234243236482,8.601509726702261e-09,0.0010234157089143,-0.0215851459652185,0.0,0.0,0.0,-0.0090770237147808,60.0,20.321044921875,0.0,-7.141000679666831e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3234558105469,0.0,0.0,9.468087228015064e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238830566406,0.0,0.0,9.970444079954176e-05,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105834960937,0.0,0.0,7.364195334957913e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31134033203125,0.0,0.0,9.970282553695142e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28521728515625,0.0,0.0,0.000472919025924,289.1331481933594,294.1499938964844,296.3266906738281,293.8255920410156,293.2179260253906,296.5511169433594,284.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089124552905,6.9057417562135015e-09,0.0010089055867865,-0.0171439256519079,0.0,0.0,0.0,-0.0082363095134496,60.0,19.870756149291992,0.0,-6.940054220194726e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3159484863281,0.0,0.0,9.607892570784315e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163757324219,0.0,0.0,0.0001011766580631,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019775390625,0.0,0.0,7.472933066310361e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.303955078125,0.0,0.0,0.0001011750428006,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,0.0004799025191459,289.10791015625,294.1499938964844,296.2069702148437,293.8348999023437,293.2725524902344,296.4737243652344,284.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237947572022,8.647583094045785e-09,0.0010237861424684,-0.0217058192938566,0.0,0.0,0.0,-0.0090997461229562,60.0,19.40203285217285,0.0,-7.146503122612557e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3159484863281,0.0,0.0,9.607892570784315e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163757324219,0.0,0.0,0.0001011766580631,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019775390625,0.0,0.0,7.472933066310361e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.303955078125,0.0,0.0,0.0001011750428006,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,0.0004799025191459,289.10791015625,294.1499938964844,296.2069702148437,293.8348999023437,293.2725524902344,296.4737243652344,284.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237947572022,8.647583094045785e-09,0.0010237861424684,-0.0217058192938566,0.0,0.0,0.0,-0.0090997461229562,60.0,19.40203285217285,0.0,-7.146503122612557e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074035644531,0.0,0.0,0.0001022544165607,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078308105469,0.0,0.0,0.0001076797998393,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923034667969,0.0,0.0,7.95325540821068e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956237792969,0.0,0.0,0.0001076780972653,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701416015625,0.0,0.0,0.0005107487668283,289.0809326171875,294.1499938964844,296.0912780761719,293.842041015625,293.32623291015625,296.33038330078125,284.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895855957642,1.634252377868961e-08,0.0010895692976191,-0.0418391115963459,0.0,0.0,0.0,-0.0129143791273236,60.0,19.66683387756348,0.0,-8.094693981774982e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074035644531,0.0,0.0,0.0001022544165607,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078308105469,0.0,0.0,0.0001076797998393,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923034667969,0.0,0.0,7.95325540821068e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956237792969,0.0,0.0,0.0001076780972653,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701416015625,0.0,0.0,0.0005107487668283,289.0809326171875,294.1499938964844,296.0912780761719,293.842041015625,293.32623291015625,296.33038330078125,284.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895855957642,1.634252377868961e-08,0.0010895692976191,-0.0418391115963459,0.0,0.0,0.0,-0.0129143791273236,60.0,19.66683387756348,0.0,-8.094693981774982e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.297607421875,0.0,0.0,0.0001091154408641,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29803466796875,0.0,0.0,0.0001149048330262,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813171386719,0.0,0.0,8.486897422699258e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859802246094,0.0,0.0,0.0001149030431406,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608642578125,0.0,0.0,0.0005450192838907,289.05145263671875,294.1499938964844,295.9804382324219,293.846923828125,293.3802795410156,296.1439208984375,284.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626994237303,2.4892392147535247e-08,0.0011626745108515,-0.0641497448086738,0.0,0.0,0.0,-0.0171528980135917,60.0,20.35480117797852,0.0,-9.217381347070841e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.297607421875,0.0,0.0,0.0001091154408641,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29803466796875,0.0,0.0,0.0001149048330262,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813171386719,0.0,0.0,8.486897422699258e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859802246094,0.0,0.0,0.0001149030431406,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608642578125,0.0,0.0,0.0005450192838907,289.05145263671875,294.1499938964844,295.9804382324219,293.846923828125,293.3802795410156,296.1439208984375,284.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626994237303,2.4892392147535247e-08,0.0011626745108515,-0.0641497448086738,0.0,0.0,0.0,-0.0171528980135917,60.0,20.35480117797852,0.0,-9.217381347070841e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,0.0001103264366975,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,0.0001161800755653,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,8.581086149206385e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753295898437,0.0,0.0,0.0001161782929557,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505798339844,0.0,0.0,0.0005510686314664,289.0204162597656,294.1499938964844,295.8753967285156,293.8494873046875,293.4328308105469,295.9906921386719,284.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756358435377,2.6401442809742548e-08,0.0011756094172596,-0.0680787339806556,0.0,0.0,0.0,-0.0179011560976505,60.0,20.75929069519043,0.0,-9.423086311244333e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,0.0001103264366975,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,0.0001161800755653,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,8.581086149206385e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753295898437,0.0,0.0,0.0001161782929557,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505798339844,0.0,0.0,0.0005510686314664,289.0204162597656,294.1499938964844,295.8753967285156,293.8494873046875,293.4328308105469,295.9906921386719,284.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756358435377,2.6401442809742548e-08,0.0011756094172596,-0.0680787339806556,0.0,0.0,0.0,-0.0179011560976505,60.0,20.75929069519043,0.0,-9.423086311244333e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
