time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042300,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812805175781,0.0,0.0,0.0001077183915185,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816772460937,0.0,0.0,0.0001134336416726,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631591796875,0.0,0.0,8.378233906114474e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698669433594,0.0,0.0,0.0001134319172706,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,0.000538041931577,289.0050354003906,294.1499938964844,295.8253479003906,293.849853515625,293.4573974609375,295.9320983886719,284.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478475062176,2.3151127237497352e-08,0.0011478243395686,-0.0596124790608882,0.0,0.0,0.0,-0.0162898730486631,60.0,20.62134552001953,0.0,-8.98282834782549e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757568359375,0.0,0.0,0.0001046971519826,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2761535644531,0.0,0.0,0.0001102520909626,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570861816406,0.0,0.0,8.143243030644953e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644348144531,0.0,0.0,0.0001102504247683,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,0.0005229513626545,288.989990234375,294.1499938964844,295.77703857421875,293.8496398925781,293.4805603027344,295.8838806152344,284.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156550608575,1.9386028782264475e-08,0.0011156356194987,-0.0497897304594516,0.0,0.0,0.0,-0.0144233843311667,60.0,20.305889129638672,0.0,-8.485989866358069e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648010253906,0.0,0.0,9.907297499012202e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26519775390625,0.0,0.0,0.0001043295051204,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34503173828125,0.0,0.0,7.705798634560779e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.253662109375,0.0,0.0,0.0001043279480654,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,0.0004948596470057,288.9608459472656,294.1499938964844,295.68621826171875,293.84735107421875,293.5229797363281,295.8088684082031,284.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557189816609,1.237755054006584e-08,0.0010557065252214,-0.0314697287976741,0.0,0.0,0.0,-0.0109489792957901,60.0,19.44743537902832,0.0,-7.598750073611883e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648010253906,0.0,0.0,9.907297499012202e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26519775390625,0.0,0.0,0.0001043295051204,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34503173828125,0.0,0.0,7.705798634560779e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.253662109375,0.0,0.0,0.0001043279480654,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,0.0004948596470057,288.9608459472656,294.1499938964844,295.68621826171875,293.84735107421875,293.5229797363281,295.8088684082031,284.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557189816609,1.237755054006584e-08,0.0010557065252214,-0.0314697287976741,0.0,0.0,0.0,-0.0109489792957901,60.0,19.44743537902832,0.0,-7.598750073611883e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538757324219,0.0,0.0,9.56974909058772e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542724609375,0.0,0.0,0.0001007749160635,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33306884765625,0.0,0.0,7.44325589039363e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24285888671875,0.0,0.0,0.0001007734317681,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,0.0004779997980222,288.9325866699219,294.1499938964844,295.6038818359375,293.8425598144531,293.5614013671875,295.75250244140625,284.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197393130511,8.171427978709289e-09,0.0010197311639785,-0.0204588752239942,0.0,0.0,0.0,-0.0088637787848711,60.0,18.666976928710938,0.0,-7.089765574619379e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538757324219,0.0,0.0,9.56974909058772e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542724609375,0.0,0.0,0.0001007749160635,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33306884765625,0.0,0.0,7.44325589039363e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24285888671875,0.0,0.0,0.0001007734317681,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,0.0004779997980222,288.9325866699219,294.1499938964844,295.6038818359375,293.8425598144531,293.5614013671875,295.75250244140625,284.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197393130511,8.171427978709289e-09,0.0010197311639785,-0.0204588752239942,0.0,0.0,0.0,-0.0088637787848711,60.0,18.666976928710938,0.0,-7.089765574619379e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24273681640625,0.0,0.0,9.451762161916122e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431030273437,0.0,0.0,9.953242988558486e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209228515625,0.0,0.0,7.351484964601696e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318420410156,0.0,0.0,9.953098197001964e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084045410156,0.0,0.0,0.0004721067962236,288.9046325683594,294.1499938964844,295.5308532714844,293.8352966308594,293.5969543457031,295.7036437988281,284.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071595897898,6.701165844447132e-09,0.0010071529541164,-0.0166080705821514,0.0,0.0,0.0,-0.0081348754465579,60.0,18.153926849365234,0.0,-6.916005901302924e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24273681640625,0.0,0.0,9.451762161916122e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431030273437,0.0,0.0,9.953242988558486e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209228515625,0.0,0.0,7.351484964601696e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318420410156,0.0,0.0,9.953098197001964e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084045410156,0.0,0.0,0.0004721067962236,288.9046325683594,294.1499938964844,295.5308532714844,293.8352966308594,293.5969543457031,295.7036437988281,284.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071595897898,6.701165844447132e-09,0.0010071529541164,-0.0166080705821514,0.0,0.0,0.0,-0.0081348754465579,60.0,18.153926849365234,0.0,-6.916005901302924e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,9.472476813243702e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,9.975056309485808e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084716796875,0.0,0.0,7.36759538995102e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,9.974912973120809e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19732666015625,0.0,0.0,0.0004731418739538,288.8764953613281,294.1499938964844,295.46807861328125,293.82550048828125,293.63067626953125,295.6526184082031,284.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093627497553,6.959149700946908e-09,0.001009355764836,-0.0172838252037763,0.0,0.0,0.0,-0.0082627534866333,60.0,17.872486114501953,0.0,-6.946339681235258e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,9.472476813243702e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,9.975056309485808e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084716796875,0.0,0.0,7.36759538995102e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,9.974912973120809e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19732666015625,0.0,0.0,0.0004731418739538,288.8764953613281,294.1499938964844,295.46807861328125,293.82550048828125,293.63067626953125,295.6526184082031,284.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093627497553,6.959149700946908e-09,0.001009355764836,-0.0172838252037763,0.0,0.0,0.0,-0.0082627534866333,60.0,17.872486114501953,0.0,-6.946339681235258e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2253112792969,0.0,0.0,9.507345384918152e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,0.0001001177442958,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30206298828125,0.0,0.0,7.394715066766366e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146301269531,0.0,0.0,0.0001001163109322,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1916198730469,0.0,0.0,0.000474883679999,288.8622436523437,294.1499938964844,295.4407958984375,293.81964111328125,293.6469116210937,295.62420654296875,284.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130777955055,7.393547996059624e-09,0.0010130703449249,-0.0184216145426034,0.0,0.0,0.0,-0.0084781041368842,60.0,17.802202224731445,0.0,-6.997566259769884e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192687988281,0.0,0.0,9.548262460157277e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196350097656,0.0,0.0,0.0001005486192298,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955322265625,0.0,0.0,7.426539377775043e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086486816406,0.0,0.0,0.0001005471931421,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.185791015625,0.0,0.0,0.000476927642012,288.847900390625,294.1499938964844,295.4164123535156,293.8131408691406,293.6628723144531,295.5944519042969,284.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017436850816,7.903317111868091e-09,0.0010174289345741,-0.0197567269206047,0.0,0.0,0.0,-0.0087308157235383,60.0,17.753604888916016,0.0,-7.057919759745347e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068176269531,0.0,0.0,9.61708283284679e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20721435546875,0.0,0.0,0.0001012733191601,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821350097656,0.0,0.0,7.480064959963784e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19635009765625,0.0,0.0,0.0001012719003483,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737670898437,0.0,0.0,0.0004803655028808,288.8188781738281,294.1499938964844,295.3767395019531,293.798095703125,293.6939697265625,295.53515625,284.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247703175991,8.760695280329855e-09,0.00102476158645,-0.0220020078122615,0.0,0.0,0.0,-0.0091558611020445,60.0,17.67906379699707,0.0,-7.160012671647564e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068176269531,0.0,0.0,9.61708283284679e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20721435546875,0.0,0.0,0.0001012733191601,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821350097656,0.0,0.0,7.480064959963784e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19635009765625,0.0,0.0,0.0001012719003483,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737670898437,0.0,0.0,0.0004803655028808,288.8188781738281,294.1499938964844,295.3767395019531,293.798095703125,293.6939697265625,295.53515625,284.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247703175991,8.760695280329855e-09,0.00102476158645,-0.0220020078122615,0.0,0.0,0.0,-0.0091558611020445,60.0,17.67906379699707,0.0,-7.160012671647564e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19403076171875,0.0,0.0,9.645566751714796e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19439697265625,0.0,0.0,0.0001015732632367,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26837158203125,0.0,0.0,7.502218068111688e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0001015718589769,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.161376953125,0.0,0.0,0.0004817886219825,288.78955078125,294.1499938964844,295.3500061035156,293.7802734375,293.72412109375,295.4814453125,284.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278057307004,9.115489696398528e-09,0.0010277966503053,-0.0229310411959886,0.0,0.0,0.0,-0.0093317544087767,60.0,17.590625762939453,0.0,-7.202473994993852e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19403076171875,0.0,0.0,9.645566751714796e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19439697265625,0.0,0.0,0.0001015732632367,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26837158203125,0.0,0.0,7.502218068111688e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0001015718589769,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.161376953125,0.0,0.0,0.0004817886219825,288.78955078125,294.1499938964844,295.3500061035156,293.7802734375,293.72412109375,295.4814453125,284.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278057307004,9.115489696398528e-09,0.0010277966503053,-0.0229310411959886,0.0,0.0,0.0,-0.0093317544087767,60.0,17.590625762939453,0.0,-7.202473994993852e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808776855469,0.0,0.0,9.639235940994696e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812438964844,0.0,0.0,0.0001015065936371,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542724609375,0.0,0.0,7.497292972402647e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706848144531,0.0,0.0,0.0001015052039292,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,0.0004814727581106,288.7600402832031,294.1499938964844,295.3302917480469,293.7613220214844,293.7533264160156,295.4373474121094,284.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271314531564,9.036489778679881e-09,0.0010271224891766,-0.0227241814136505,0.0,0.0,0.0,-0.009292596951127,60.0,17.457862854003906,0.0,-7.193008144668056e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808776855469,0.0,0.0,9.639235940994696e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812438964844,0.0,0.0,0.0001015065936371,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542724609375,0.0,0.0,7.497292972402647e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706848144531,0.0,0.0,0.0001015052039292,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,0.0004814727581106,288.7600402832031,294.1499938964844,295.3302917480469,293.7613220214844,293.7533264160156,295.4373474121094,284.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271314531564,9.036489778679881e-09,0.0010271224891766,-0.0227241814136505,0.0,0.0,0.0,-0.009292596951127,60.0,17.457862854003906,0.0,-7.193008144668056e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,9.627428516978398e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,0.0001013822402455,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398681640625,0.0,0.0,7.488107803510502e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,0.0001013808723655,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,0.0004808833182323,288.7304382324219,294.1499938964844,295.3111267089844,293.7428894042969,293.781494140625,295.4017333984375,284.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258716065436,8.889245783905153e-09,0.0010258626425638,-0.0223386250436306,0.0,0.0,0.0,-0.0092195989564061,60.0,17.30771827697754,-0.0,-7.175383132107528e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,9.627428516978398e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,0.0001013822402455,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398681640625,0.0,0.0,7.488107803510502e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,0.0001013808723655,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,0.0004808833182323,288.7304382324219,294.1499938964844,295.3111267089844,293.7428894042969,293.781494140625,295.4017333984375,284.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258716065436,8.889245783905153e-09,0.0010258626425638,-0.0223386250436306,0.0,0.0,0.0,-0.0092195989564061,60.0,17.30771827697754,-0.0,-7.175383132107528e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,9.620193304726854e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609191894531,0.0,0.0,0.0001013060391414,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325744628906,0.0,0.0,7.48247912270017e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,0.0001013046858133,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,0.0004805220814887,288.7156066894531,294.1499938964844,295.3017578125,293.7338562011719,293.79522705078125,295.3861694335937,284.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250995401293,8.799026396388854e-09,0.0010250908089801,-0.0221023801714181,0.0,0.0,0.0,-0.0091748712584376,60.0,17.230945587158203,-0.0,-7.164594251207745e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,9.611965651856735e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540222167969,0.0,0.0,0.0001012193970382,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251892089844,0.0,0.0,7.476079190382734e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,0.000101218050986,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12225341796875,0.0,0.0,0.0004801112809218,288.70074462890625,294.1499938964844,295.2925109863281,293.7249450683594,293.8087463378906,295.3717346191406,284.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242225835099,8.696452447054526e-09,0.0010242138523608,-0.0218337792903184,0.0,0.0,0.0,-0.0091240210458636,60.0,17.15397834777832,-0.0,-7.152337389015885e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396789550781,0.0,0.0,9.593282447895037e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400146484375,0.0,0.0,0.0001010226405924,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2102966308594,0.0,0.0,7.461546920239925e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298522949219,0.0,0.0,0.0001010213163681,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,0.0004791784158442,288.6710205078125,294.1499938964844,295.2743530273437,293.7074890136719,293.8351745605469,295.34552001953125,284.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463545420056562e-09,0.0010222229175269,-0.021223871037364,0.0,0.0,0.0,-0.0090085621923208,60.0,17.000398635864258,-0.0,-7.1245459309921e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396789550781,0.0,0.0,9.593282447895037e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400146484375,0.0,0.0,0.0001010226405924,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2102966308594,0.0,0.0,7.461546920239925e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298522949219,0.0,0.0,0.0001010213163681,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,0.0004791784158442,288.6710205078125,294.1499938964844,295.2743530273437,293.7074890136719,293.8351745605469,295.34552001953125,284.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463545420056562e-09,0.0010222229175269,-0.021223871037364,0.0,0.0,0.0,-0.0090085621923208,60.0,17.000398635864258,-0.0,-7.1245459309921e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,9.572132694302128e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12579345703125,0.0,0.0,0.0001007999162538,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,7.445095252478495e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1157531738281,0.0,0.0,0.0001007986065815,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948181152344,0.0,0.0,0.0004781223251484,288.6412658691406,294.1499938964844,295.25665283203125,293.6904602050781,293.8607177734375,295.32232666015625,284.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.848215103149414,-0.0,-7.093152731840746e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,9.572132694302128e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12579345703125,0.0,0.0,0.0001007999162538,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,7.445095252478495e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1157531738281,0.0,0.0,0.0001007986065815,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948181152344,0.0,0.0,0.0004781223251484,288.6412658691406,294.1499938964844,295.25665283203125,293.6904602050781,293.8607177734375,295.32232666015625,284.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.848215103149414,-0.0,-7.093152731840746e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,9.549417882226408e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1113586425781,0.0,0.0,0.0001005607045954,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17987060546875,0.0,0.0,7.427427044603974e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014404296875,0.0,0.0,0.0001005594167509,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,0.000476988061564,288.61151123046875,294.1499938964844,295.2393798828125,293.6737976074219,293.8853759765625,295.3013610839844,284.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.69843292236328,-0.0,-7.059515638729863e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,9.549417882226408e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1113586425781,0.0,0.0,0.0001005607045954,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17987060546875,0.0,0.0,7.427427044603974e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014404296875,0.0,0.0,0.0001005594167509,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,0.000476988061564,288.61151123046875,294.1499938964844,295.2393798828125,293.6737976074219,293.8853759765625,295.3013610839844,284.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.69843292236328,-0.0,-7.059515638729863e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09637451171875,0.0,0.0,9.525993664283304e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,0.0001003140205284,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,7.409206591546535e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,0.0001003127545118,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,0.0004758183204103,288.581787109375,294.1499938964844,295.2224426269531,293.65753173828125,293.90924072265625,295.28204345703125,284.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.62478791216381e-09,0.0010150506859645,-0.0190272536128759,0.0,0.0,0.0,-0.0085927536711096,60.0,16.55190658569336,-0.0,-7.024910786412877e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09637451171875,0.0,0.0,9.525993664283304e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,0.0001003140205284,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,7.409206591546535e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,0.0001003127545118,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,0.0004758183204103,288.581787109375,294.1499938964844,295.2224426269531,293.65753173828125,293.90924072265625,295.28204345703125,284.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.62478791216381e-09,0.0010150506859645,-0.0190272536128759,0.0,0.0,0.0,-0.0085927536711096,60.0,16.55190658569336,-0.0,-7.024910786412877e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.0,0.0,9.514280100120232e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,0.000100190671219,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15655517578125,0.0,0.0,7.400095637422055e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,0.0001001894124783,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,0.0004752334207296,288.5669250488281,294.1499938964844,295.214111328125,293.6495056152344,293.9208374023437,295.27301025390625,284.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478789143533504e-09,0.0010138024808838,-0.0186448693275451,0.0,0.0,0.0,-0.0085203777998685,60.0,16.48040008544922,-0.0,-7.007639624134755e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,9.502754983259364e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,0.00010006930097,299.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,7.391130202449858e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,0.0001000680495053,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,0.0004746578633785,288.5520935058594,294.1499938964844,295.2058410644531,293.6415405273437,293.9322204589844,295.26422119140625,284.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335128504593058e-09,0.0010125740664079,-0.0182686019688844,0.0,0.0,0.0,-0.0084491586312651,60.0,16.410093307495117,-0.0,-6.990665468720182e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,9.480377048021182e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,9.983363997889684e-05,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,7.373723929049447e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,9.983241034206004e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374450683594,0.0,0.0,0.0004735404218081,288.5224609375,294.1499938964844,295.1895751953125,293.6258850097656,293.9545593261719,295.2471618652344,284.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056197848243073e-09,0.0010101886000484,-0.0175380185246467,0.0,0.0,0.0,-0.0083108795806765,60.0,16.2724666595459,-0.0,-6.957767340054488e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,9.480377048021182e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,9.983363997889684e-05,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,7.373723929049447e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,9.983241034206004e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374450683594,0.0,0.0,0.0004735404218081,288.5224609375,294.1499938964844,295.1895751953125,293.6258850097656,293.9545593261719,295.2471618652344,284.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056197848243073e-09,0.0010101886000484,-0.0175380185246467,0.0,0.0,0.0,-0.0083108795806765,60.0,16.2724666595459,-0.0,-6.957767340054488e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,9.459727152716368e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,9.961617615772413e-05,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169128417969,0.0,0.0,7.357661525020376e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,9.961496107280254e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,0.0004725092439912,288.492919921875,294.1499938964844,295.17352294921875,293.6104431152344,293.97613525390625,295.2308959960937,284.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079942876473,6.7987961926974094e-09,0.0010079875355586,-0.016863802447915,0.0,0.0,0.0,-0.0081832744181156,60.0,16.140649795532227,-0.0,-6.927477613771772e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,9.459727152716368e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,9.961617615772413e-05,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169128417969,0.0,0.0,7.357661525020376e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,9.961496107280254e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,0.0004725092439912,288.492919921875,294.1499938964844,295.17352294921875,293.6104431152344,293.97613525390625,295.2308959960937,284.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079942876473,6.7987961926974094e-09,0.0010079875355586,-0.016863802447915,0.0,0.0,0.0,-0.0081832744181156,60.0,16.140649795532227,-0.0,-6.927477613771772e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,9.441385918762536e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364685058594,0.0,0.0,9.942302131094038e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,7.343394827330485e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,9.942182805389166e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077819824219,0.0,0.0,0.0004715934046544,288.4634094238281,294.1499938964844,295.15771484375,293.59521484375,293.9969787597656,295.2152404785156,284.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060389759019,6.570167077057931e-09,0.0010060324566438,-0.0162649303674697,0.0,0.0,0.0,-0.0080699324607849,60.0,16.015350341796875,-0.0,-6.900628335415604e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,9.441385918762536e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364685058594,0.0,0.0,9.942302131094038e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,7.343394827330485e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,9.942182805389166e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077819824219,0.0,0.0,0.0004715934046544,288.4634094238281,294.1499938964844,295.15771484375,293.59521484375,293.9969787597656,295.2152404785156,284.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060389759019,6.570167077057931e-09,0.0010060324566438,-0.0162649303674697,0.0,0.0,0.0,-0.0080699324607849,60.0,16.015350341796875,-0.0,-6.900628335415604e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,9.425853932043536e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02105712890625,0.0,0.0,9.925945050781591e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,7.331313099712133e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118408203125,0.0,0.0,9.925827180268244e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,0.000470817903988,288.4339904785156,294.1499938964844,295.14208984375,293.5802001953125,294.0171203613281,295.20001220703125,284.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043830843642,6.3765419611172555e-09,0.0010043766815215,-0.0157577339559793,0.0,0.0,0.0,-0.007973943836987,60.0,15.897150993347168,-0.0,-6.877931468807219e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
