time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044640,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,9.425853932043536e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02105712890625,0.0,0.0,9.925945050781591e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,7.331313099712133e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118408203125,0.0,0.0,9.925827180268244e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,0.000470817903988,288.4339904785156,294.1499938964844,295.14208984375,293.5802001953125,294.0171203613281,295.20001220703125,284.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043830843642,6.3765419611172555e-09,0.0010043766815215,-0.0157577339559793,0.0,0.0,0.0,-0.007973943836987,60.0,15.897150993347168,-0.0,-6.877931468807219e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,9.419547131983565e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,9.919303556671366e-05,299.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.0,0.0,7.32640692149289e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041198730469,0.0,0.0,9.919186413753778e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.985107421875,0.0,0.0,0.0004705030005425,288.4193115234375,294.1499938964844,295.13433837890625,293.5727233886719,294.02685546875,295.1925354003906,284.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037112515419,6.297911525621203e-09,0.0010037049651145,-0.0155517598614096,0.0,0.0,0.0,-0.0079349661245942,60.0,15.841513633728027,-0.0,-6.86872425603724e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0051574707031,0.0,0.0,9.413701627636328e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,9.913147368934004e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682373046875,0.0,0.0,7.321859447984025e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99639892578125,0.0,0.0,9.91303095361218e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.0,0.0004702111764345,288.4046325683594,294.1499938964844,295.1266174316406,293.5653076171875,294.0365295410156,295.1850891113281,284.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030887788161,6.22502760450061e-09,0.0010030826088041,-0.0153608368709683,0.0,0.0,0.0,-0.0078988391906023,60.0,15.786853790283203,-0.0,-6.860195611579911e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.40425888984464e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,9.9032033176627e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,7.314514368772507e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,9.903088357532396e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.962158203125,0.0,0.0,0.0004697398107964,288.3753356933594,294.1499938964844,295.1112365722656,293.5505065917969,294.0553894042969,295.1702880859375,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.107281347311755e-09,0.0010020737536251,-0.0150523940101265,0.0,0.0,0.0,-0.0078404573723673,60.0,15.68266773223877,-0.0,-6.846429556617295e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.40425888984464e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,9.9032033176627e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,7.314514368772507e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,9.903088357532396e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.962158203125,0.0,0.0,0.0004697398107964,288.3753356933594,294.1499938964844,295.1112365722656,293.5505065917969,294.0553894042969,295.1702880859375,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.107281347311755e-09,0.0010020737536251,-0.0150523940101265,0.0,0.0,0.0,-0.0078404573723673,60.0,15.68266773223877,-0.0,-6.846429556617295e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,9.398011025041342e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,9.896622941596434e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352478027344,0.0,0.0,7.309654029086232e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,9.896510164253414e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,0.0004694280214607,288.3461303710937,294.1499938964844,295.095947265625,293.5357971191406,294.0736694335937,295.1555480957031,284.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014132130891,6.0293383619125515e-09,0.0010014071594923,-0.0148482155054807,0.0,0.0,0.0,-0.0078018167987465,60.0,15.585488319396973,-0.0,-6.837323951458529e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,9.398011025041342e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,9.896622941596434e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352478027344,0.0,0.0,7.309654029086232e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,9.896510164253414e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,0.0004694280214607,288.3461303710937,294.1499938964844,295.095947265625,293.5357971191406,294.0736694335937,295.1555480957031,284.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014132130891,6.0293383619125515e-09,0.0010014071594923,-0.0148482155054807,0.0,0.0,0.0,-0.0078018167987465,60.0,15.585488319396973,-0.0,-6.837323951458529e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,9.394795779371634e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580993652344,0.0,0.0,9.893235983327032e-05,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185546875,0.0,0.0,7.307151827262715e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493408203125,0.0,0.0,9.893123933579771e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,0.0004692676593549,288.3169860839844,294.1499938964844,295.0806884765625,293.5211181640625,294.09130859375,295.14080810546875,284.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010694386437,5.989174489684501e-09,0.001001063385047,-0.0147430012002587,0.0,0.0,0.0,-0.00778190465644,60.0,15.4951171875,-0.0,-6.832634369402514e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,9.394795779371634e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580993652344,0.0,0.0,9.893235983327032e-05,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185546875,0.0,0.0,7.307151827262715e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493408203125,0.0,0.0,9.893123933579771e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,0.0004692676593549,288.3169860839844,294.1499938964844,295.0806884765625,293.5211181640625,294.09130859375,295.14080810546875,284.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010694386437,5.989174489684501e-09,0.001001063385047,-0.0147430012002587,0.0,0.0,0.0,-0.00778190465644,60.0,15.4951171875,-0.0,-6.832634369402514e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,9.394328662892804e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,9.892743400996552e-05,299.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,7.306787301786244e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,9.892632806440815e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154357910156,0.0,0.0,0.0004692445800174,288.2879333496094,294.1499938964844,295.0654296875,293.50640869140625,294.1083679199219,295.1259765625,284.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001018914394,5.983260109587718e-09,0.0010010129772126,-0.0147275067865848,0.0,0.0,0.0,-0.0077789728529751,60.0,15.411080360412598,-0.0,-6.83194443240609e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,9.394328662892804e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,9.892743400996552e-05,299.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,7.306787301786244e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334411621094,0.0,0.0,9.892632806440815e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154357910156,0.0,0.0,0.0004692445800174,288.2879333496094,294.1499938964844,295.0654296875,293.50640869140625,294.1083679199219,295.1259765625,284.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001018914394,5.983260109587718e-09,0.0010010129772126,-0.0147275067865848,0.0,0.0,0.0,-0.0077789728529751,60.0,15.411080360412598,-0.0,-6.83194443240609e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337158203125,0.0,0.0,9.395023516844958e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,9.893475362332538e-05,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,7.307327177841216e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254150390625,0.0,0.0,9.893365495372564e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,0.0004692794464062,288.2734375,294.1499938964844,295.05780029296875,293.49908447265625,294.1167297363281,295.1184997558594,284.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.991879881150908e-09,0.0010010885307565,-0.0147500867024064,0.0,0.0,0.0,-0.0077832555398344,60.0,15.371176719665527,-0.0,-6.832950560919926e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256591796875,0.0,0.0,9.3962560640648e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,9.894772665575148e-05,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,7.308285421459004e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,9.894663526210934e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,0.0004693411465268,288.2589416503906,294.1499938964844,295.0501403808594,293.49169921875,294.1249084472656,295.1109924316406,285.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007187636214439e-09,0.0010012193815782,-0.0147901866585016,0.0,0.0,0.0,-0.0077908439561724,60.0,15.332575798034668,-0.0,-6.834737575900365e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.909423828125,0.0,0.0,9.400063572684304e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096984863281,0.0,0.0,9.8987809906248e-05,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96795654296875,0.0,0.0,7.311245281016454e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,9.89867330645211e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,0.0004695316019933,288.23004150390625,294.1499938964844,295.0347595214844,293.4768981933594,294.140869140625,295.0958251953125,285.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016279993578,6.0545324309657644e-09,0.0010016219457611,-0.0149142146110534,0.0,0.0,0.0,-0.007814303971827,60.0,15.259252548217772,-0.0,-6.840267019470049e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.909423828125,0.0,0.0,9.400063572684304e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096984863281,0.0,0.0,9.8987809906248e-05,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96795654296875,0.0,0.0,7.311245281016454e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,9.89867330645211e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,0.0004695316019933,288.23004150390625,294.1499938964844,295.0347595214844,293.4768981933594,294.140869140625,295.0958251953125,285.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016279993578,6.0545324309657644e-09,0.0010016219457611,-0.0149142146110534,0.0,0.0,0.0,-0.007814303971827,60.0,15.259252548217772,-0.0,-6.840267019470049e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930969238281,0.0,0.0,9.405308082932606e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,9.904303442453966e-05,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,7.315323455259204e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,9.904196485877036e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,0.0004697938275057,288.20123291015625,294.1499938964844,295.019287109375,293.4620056152344,294.1562805175781,295.0804138183594,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021860944107,6.119787787639552e-09,0.0010021800408139,-0.0150851570069789,0.0,0.0,0.0,-0.0078466534614562,60.0,15.189934730529783,-0.0,-6.847891143024756e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930969238281,0.0,0.0,9.405308082932606e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,9.904303442453966e-05,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,7.315323455259204e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,9.904196485877036e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,0.0004697938275057,288.20123291015625,294.1499938964844,295.019287109375,293.4620056152344,294.1562805175781,295.0804138183594,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021860944107,6.119787787639552e-09,0.0010021800408139,-0.0150851570069789,0.0,0.0,0.0,-0.0078466534614562,60.0,15.189934730529783,-0.0,-6.847891143024756e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.0,9.411499195266516e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.910821972880512e-05,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,7.320137956412509e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,9.910716471495108e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,0.0004701033176388,288.1724853515625,294.1499938964844,295.0036315917969,293.44696044921875,294.17120361328125,295.0648193359375,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028448887169,6.196833268745649e-09,0.0010028387187048,-0.0152869829908013,0.0,0.0,0.0,-0.0078848479315638,60.0,15.123859405517578,-0.0,-6.856898693285984e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.0,9.411499195266516e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.910821972880512e-05,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,7.320137956412509e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,9.910716471495108e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,0.0004701033176388,288.1724853515625,294.1499938964844,295.0036315917969,293.44696044921875,294.17120361328125,295.0648193359375,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028448887169,6.196833268745649e-09,0.0010028387187048,-0.0152869829908013,0.0,0.0,0.0,-0.0078848479315638,60.0,15.123859405517578,-0.0,-6.856898693285984e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,9.418080298928544e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,9.91775159491226e-05,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165954589844,0.0,0.0,7.325255864998326e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,9.917647548718378e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,0.0004704323073383,288.1438293457031,294.1499938964844,294.9878234863281,293.4317321777344,294.1855773925781,295.0489807128906,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.2787459675917034e-09,0.0010035393061116,-0.015501556918025,0.0,0.0,0.0,-0.0079254563897848,60.0,15.060322761535645,-0.0,-6.866481783163182e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,9.418080298928544e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,9.91775159491226e-05,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165954589844,0.0,0.0,7.325255864998326e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,9.917647548718378e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,0.0004704323073383,288.1438293457031,294.1499938964844,294.9878234863281,293.4317321777344,294.1855773925781,295.0489807128906,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.2787459675917034e-09,0.0010035393061116,-0.015501556918025,0.0,0.0,0.0,-0.0079254563897848,60.0,15.060322761535645,-0.0,-6.866481783163182e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518981933594,0.0,0.0,9.421185677638276e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522033691406,0.0,0.0,9.921021410264076e-05,299.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,7.327670755330473e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.920918091665952e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,0.0004705875471699,288.12957763671875,294.1499938964844,294.9798278808594,293.4240417480469,294.1925048828125,295.0409545898437,285.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038777254521,6.3173972719710045e-09,0.0010038714390248,-0.0156028037890791,0.0,0.0,0.0,-0.0079446258023381,60.0,15.02921199798584,-0.0,-6.87100509821903e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,9.424067684449255e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,9.924055484589188e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993225097656,0.0,0.0,7.329911750275642e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,9.923952893586828e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,0.0004707316111307,288.1153259277344,294.1499938964844,294.9717712402344,293.4162902832031,294.1992492675781,295.0328674316406,285.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041843634098,6.353257031577186e-09,0.0010041779605671,-0.0156967379152774,0.0,0.0,0.0,-0.0079624019563198,60.0,14.998360633850098,-0.0,-6.875203695244636e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,9.428992780158296e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.929241059580818e-05,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819580078125,0.0,0.0,7.333741086767986e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.92913992376998e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,0.0004709778586402,288.08697509765625,294.1499938964844,294.9554443359375,293.40057373046875,294.2123413085937,295.0165405273437,285.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047074174508,6.414535569376767e-09,0.0010047010146081,-0.015857258811593,0.0,0.0,0.0,-0.0079927761107683,60.0,14.936744689941406,-0.0,-6.88238230850402e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,9.428992780158296e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.929241059580818e-05,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819580078125,0.0,0.0,7.333741086767986e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.92913992376998e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,0.0004709778586402,288.08697509765625,294.1499938964844,294.9554443359375,293.40057373046875,294.2123413085937,295.0165405273437,285.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047074174508,6.414535569376767e-09,0.0010047010146081,-0.015857258811593,0.0,0.0,0.0,-0.0079927761107683,60.0,14.936744689941406,-0.0,-6.88238230850402e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.432058868696912e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.932469401974232e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,7.336125418078154e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,9.932368993759157e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,0.0004711312649305,288.0588073730469,294.1499938964844,294.9388427734375,293.3846130371094,294.2247314453125,295.0,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050327982753,6.452654854882667e-09,0.0010050262790173,-0.0159571133553981,0.0,0.0,0.0,-0.0080116698518395,60.0,14.874053001403809,-0.0,-6.886848780141008e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.432058868696912e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.932469401974232e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,7.336125418078154e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,9.932368993759157e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,0.0004711312649305,288.0588073730469,294.1499938964844,294.9388427734375,293.3846130371094,294.2247314453125,295.0,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050327982753,6.452654854882667e-09,0.0010050262790173,-0.0159571133553981,0.0,0.0,0.0,-0.0080116698518395,60.0,14.874053001403809,-0.0,-6.886848780141008e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,9.43382183322683e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.934324771165848e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,7.337494753301144e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,9.934225818142296e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,0.0004712195659521,288.0307006835937,294.1499938964844,294.9219055175781,293.3682861328125,294.2368469238281,294.9833984375,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052234865725,6.4745346861627695e-09,0.0010052169673144,-0.0160144232213497,0.0,0.0,0.0,-0.008022534660995,60.0,14.810115814208984,-0.0,-6.889413128874369e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,9.43382183322683e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.934324771165848e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,7.337494753301144e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,9.934225818142296e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,0.0004712195659521,288.0307006835937,294.1499938964844,294.9219055175781,293.3682861328125,294.2368469238281,294.9833984375,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052234865725,6.4745346861627695e-09,0.0010052169673144,-0.0160144232213497,0.0,0.0,0.0,-0.008022534660995,60.0,14.810115814208984,-0.0,-6.889413128874369e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.43362174439244e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,9.934113768395036e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,7.337338320212439e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693786621094,0.0,0.0,9.934015542967244e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,0.0004712098161689,288.0027770996094,294.1499938964844,294.9045715332031,293.35162353515625,294.2484130859375,294.9666442871094,285.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052018333226,6.471958524656429e-09,0.0010051954304799,-0.016007674857974,0.0,0.0,0.0,-0.0080212596803903,60.0,14.744488716125488,-0.0,-6.889111148211668e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.43362174439244e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,9.934113768395036e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,7.337338320212439e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693786621094,0.0,0.0,9.934015542967244e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,0.0004712098161689,288.0027770996094,294.1499938964844,294.9045715332031,293.35162353515625,294.2484130859375,294.9666442871094,285.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052018333226,6.471958524656429e-09,0.0010051954304799,-0.016007674857974,0.0,0.0,0.0,-0.0080212596803903,60.0,14.744488716125488,-0.0,-6.889111148211668e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.433285595150664e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.933759429259226e-05,299.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,7.337076385738328e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,9.933661931427196e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,0.0004711931396741,287.98883056640625,294.1499938964844,294.895751953125,293.3431396484375,294.254150390625,294.9582214355469,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051638819277,6.467729463111027e-09,0.001005157479085,-0.0159965977072715,0.0,0.0,0.0,-0.0080191548913717,60.0,14.711538314819336,-0.0,-6.888615899924845e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,9.431881335331128e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,9.932280954672024e-05,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,7.335984264500439e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,9.932184184435756e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,0.0004711231449618,287.9749450683594,294.1499938964844,294.8868408203125,293.3345642089844,294.2597045898437,294.9497375488281,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005012076348,6.450193268392468e-09,0.00100500555709,-0.0159506648778915,0.0,0.0,0.0,-0.0080104516819119,60.0,14.67755126953125,-0.0,-6.88656029979029e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.427485201740636e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,9.927650535246356e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,7.332563836826012e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.92755449260585e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,0.0004709037602879,287.94732666015625,294.1499938964844,294.86865234375,293.31707763671875,294.27032470703125,294.93267822265625,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045461822301,6.395336260567319e-09,0.0010045397793874,-0.0158069636672735,0.0,0.0,0.0,-0.0079832728952169,60.0,14.60742473602295,-0.0,-6.880132730202605e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.427485201740636e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,9.927650535246356e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,7.332563836826012e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.92755449260585e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,0.0004709037602879,287.94732666015625,294.1499938964844,294.86865234375,293.31707763671875,294.27032470703125,294.93267822265625,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045461822301,6.395336260567319e-09,0.0010045397793874,-0.0158069636672735,0.0,0.0,0.0,-0.0079832728952169,60.0,14.60742473602295,-0.0,-6.880132730202605e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,9.421147115062922e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,9.920974844135344e-05,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,7.32763292035088e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,9.92088098428212e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,0.0004705874016508,287.9198913574219,294.1499938964844,294.8500061035156,293.2991027832031,294.2803649902344,294.9154663085937,285.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038701584562,6.316284828500329e-09,0.0010038638720288,-0.015599887818098,0.0,0.0,0.0,-0.0079440837725996,60.0,14.5350341796875,-0.0,-6.870875068898388e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,9.421147115062922e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,9.920974844135344e-05,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,7.32763292035088e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,9.92088098428212e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,0.0004705874016508,287.9198913574219,294.1499938964844,294.8500061035156,293.2991027832031,294.2803649902344,294.9154663085937,285.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038701584562,6.316284828500329e-09,0.0010038638720288,-0.015599887818098,0.0,0.0,0.0,-0.0079440837725996,60.0,14.5350341796875,-0.0,-6.870875068898388e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.413043153472243e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,9.912440873449668e-05,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,7.321329030673951e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,9.912347741192208e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,0.0004701828584074,287.8927001953125,294.1499938964844,294.8310852050781,293.2808837890625,294.2899169921875,294.898193359375,285.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030061239376,6.2152407664939355e-09,0.0010029999539256,-0.0153351984918117,0.0,0.0,0.0,-0.007893992587924,60.0,14.460590362548828,-0.0,-6.859050927232603e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.413043153472243e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,9.912440873449668e-05,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,7.321329030673951e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,9.912347741192208e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,0.0004701828584074,287.8927001953125,294.1499938964844,294.8310852050781,293.2808837890625,294.2899169921875,294.898193359375,285.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030061239376,6.2152407664939355e-09,0.0010029999539256,-0.0153351984918117,0.0,0.0,0.0,-0.007893992587924,60.0,14.460590362548828,-0.0,-6.859050927232603e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
