time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046980,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,9.403409785591066e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.902296005748212e-05,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,7.313835521927103e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,9.902204328682274e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,0.0004697018885053,287.8656616210937,294.1499938964844,294.8121337890625,293.2626647949219,294.2989807128906,294.880859375,285.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019787587225,6.095134175154726e-09,0.0010019727051258,-0.0150205707177519,0.0,0.0,0.0,-0.0078344494104385,60.0,14.384570121765137,-0.0,-6.845009892231246e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,9.403409785591066e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.902296005748212e-05,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,7.313835521927103e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,9.902204328682274e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,0.0004697018885053,287.8656616210937,294.1499938964844,294.8121337890625,293.2626647949219,294.2989807128906,294.880859375,285.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019787587225,6.095134175154726e-09,0.0010019727051258,-0.0150205707177519,0.0,0.0,0.0,-0.0078344494104385,60.0,14.384570121765137,-0.0,-6.845009892231246e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,9.398084512213244e-05,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,9.8966876976192e-05,299.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,7.309693319257349e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,9.89659602055326e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,0.0004694359959103,287.85223388671875,294.1499938964844,294.8026428222656,293.2535400390625,294.3033447265625,294.8721923828125,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014077415689,6.028738397390043e-09,0.0010014016879722,-0.0148466434329748,0.0,0.0,0.0,-0.0078015178442001,60.0,14.346036911010742,-0.0,-6.837254318270426e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,9.392599895363674e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.8909113148693e-05,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,7.305426697712392e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,9.890821092994884e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,0.0004691621288657,287.8388366699219,294.1499938964844,294.7931823730469,293.2444152832031,294.3075866699219,294.8635559082031,285.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008228709921,5.960364646284688e-09,0.0010008169338107,-0.0146675305441021,0.0,0.0,0.0,-0.0077676214277744,60.0,14.307256698608398,-0.0,-6.829272081176897e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,9.38137382036075e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.879089338937774e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,7.29669482097961e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,9.87899984465912e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,0.0004686016181949,287.81219482421875,294.1499938964844,294.774169921875,293.22613525390625,294.31573486328125,294.8462829589844,285.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996287990361,5.820421034030687e-09,0.00099962297827,-0.0143009237945079,0.0,0.0,0.0,-0.0076982588507235,60.0,14.229506492614746,-0.0,-6.812948072365543e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,9.38137382036075e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.879089338937774e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,7.29669482097961e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,9.87899984465912e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,0.0004686016181949,287.81219482421875,294.1499938964844,294.774169921875,293.22613525390625,294.31573486328125,294.8462829589844,285.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996287990361,5.820421034030687e-09,0.00099962297827,-0.0143009237945079,0.0,0.0,0.0,-0.0076982588507235,60.0,14.229506492614746,-0.0,-6.812948072365543e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,9.370230691274628e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.867353946901858e-05,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,7.288026245078072e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.867265907814726e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,0.0004680452111642,287.7857971191406,294.1499938964844,294.7551574707031,293.2078552246094,294.3233642578125,294.8290710449219,285.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984398493543,5.681505932386699e-09,0.0009984341450035,-0.0139370094984769,0.0,0.0,0.0,-0.0076293880119919,60.0,14.152153968811035,-0.0,-6.796764040473138e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,9.370230691274628e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.867353946901858e-05,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,7.288026245078072e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.867265907814726e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,0.0004680452111642,287.7857971191406,294.1499938964844,294.7551574707031,293.2078552246094,294.3233642578125,294.8290710449219,285.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984398493543,5.681505932386699e-09,0.0009984341450035,-0.0139370094984769,0.0,0.0,0.0,-0.0076293880119919,60.0,14.152153968811035,-0.0,-6.796764040473138e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,9.3597722298e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,9.856340329861268e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,7.279890996869653e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,9.856253018369898e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,0.0004675230302382,287.7596435546875,294.1499938964844,294.736083984375,293.1894836425781,294.3304443359375,294.8118591308594,285.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.551126225356029e-09,0.0009973188862204,-0.013595450669527,0.0,0.0,0.0,-0.0075647509656846,60.0,14.075868606567385,-0.0,-6.78159182143645e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,9.3597722298e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,9.856340329861268e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,7.279890996869653e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,9.856253018369898e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,0.0004675230302382,287.7596435546875,294.1499938964844,294.736083984375,293.1894836425781,294.3304443359375,294.8118591308594,285.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.551126225356029e-09,0.0009973188862204,-0.013595450669527,0.0,0.0,0.0,-0.0075647509656846,60.0,14.075868606567385,-0.0,-6.78159182143645e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,9.35090793063864e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,9.847005276242272e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,7.272995571838692e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,9.846919419942424e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,0.0004670804482884,287.7338562011719,294.1499938964844,294.71697998046875,293.1711120605469,294.3368225097656,294.79473876953125,285.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099637825042,5.4406092964143235e-09,0.0009963727788999,-0.0133059229701757,0.0,0.0,0.0,-0.007509957998991,60.0,14.002169609069824,-0.0,-6.768744498231173e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,9.35090793063864e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,9.847005276242272e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,7.272995571838692e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,9.846919419942424e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,0.0004670804482884,287.7338562011719,294.1499938964844,294.71697998046875,293.1711120605469,294.3368225097656,294.79473876953125,285.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099637825042,5.4406092964143235e-09,0.0009963727788999,-0.0133059229701757,0.0,0.0,0.0,-0.007509957998991,60.0,14.002169609069824,-0.0,-6.768744498231173e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.346518345410004e-05,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,9.84238286036998e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,7.269581692526117e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,9.842297731665894e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,0.0004668613255489,287.720947265625,294.1499938964844,294.7074279785156,293.1618957519531,294.34002685546875,294.7862243652344,285.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959123563021,5.385887291708968e-09,0.0009959070011973,-0.0131625607609748,0.0,0.0,0.0,-0.0074828402139246,60.0,13.96541976928711,-0.0,-6.762387272374326e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,9.342678094981238e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.838338155532256e-05,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,7.266594184329733e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,9.838253754423933e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,0.0004666695895139,287.7080993652344,294.1499938964844,294.69781494140625,293.1526794433594,294.3431091308594,294.7776794433594,285.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955026907846,5.338002040389256e-09,0.0009954974520951,-0.0130371106788516,0.0,0.0,0.0,-0.0074591012671589,60.0,13.929277420043944,-0.0,-6.756826564924269e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.336231596535072e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.83154895948246e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,7.261579594342038e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.831465285969898e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,0.0004663477884605,287.6825561523437,294.1499938964844,294.6786193847656,293.1341857910156,294.34893798828125,294.7604675292969,285.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948132792487,5.257610791176148e-09,0.0009948080405592,-0.0128265023231506,0.0,0.0,0.0,-0.0074192378669977,60.0,13.858657836914062,-0.0,-6.747497138803737e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.336231596535072e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.83154895948246e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,7.261579594342038e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.831465285969898e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,0.0004663477884605,287.6825561523437,294.1499938964844,294.6786193847656,293.1341857910156,294.34893798828125,294.7604675292969,285.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948132792487,5.257610791176148e-09,0.0009948080405592,-0.0128265023231506,0.0,0.0,0.0,-0.0074192378669977,60.0,13.858657836914062,-0.0,-6.747497138803737e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,9.33162882574834e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.826701716519892e-05,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,7.257998368004337e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.82661877060309e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,0.0004661180719267,287.6572265625,294.1499938964844,294.6593322753906,293.1156311035156,294.3543395996094,294.7431030273437,285.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943220065906,5.200193164967004e-09,0.0009943167679011,-0.0126760778948664,0.0,0.0,0.0,-0.0073907719925045,60.0,13.790364265441896,-0.0,-6.740837932284195e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,9.33162882574834e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.826701716519892e-05,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,7.257998368004337e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.82661877060309e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,0.0004661180719267,287.6572265625,294.1499938964844,294.6593322753906,293.1156311035156,294.3543395996094,294.7431030273437,285.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943220065906,5.200193164967004e-09,0.0009943167679011,-0.0126760778948664,0.0,0.0,0.0,-0.0073907719925045,60.0,13.790364265441896,-0.0,-6.740837932284195e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.329288150183856e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.824235894484444e-05,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,7.256177195813507e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.824154403759168e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,0.0004660013364627,287.63214111328125,294.1499938964844,294.63995361328125,293.09698486328125,294.3592529296875,294.7254333496094,285.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940722957253,5.170960104550204e-09,0.0009940671734511,-0.0125994915142655,0.0,0.0,0.0,-0.0073762820102274,60.0,13.725279808044434,-0.0,-6.737448643434618e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.329288150183856e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.824235894484444e-05,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,7.256177195813507e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.824154403759168e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,0.0004660013364627,287.63214111328125,294.1499938964844,294.63995361328125,293.09698486328125,294.3592529296875,294.7254333496094,285.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940722957253,5.170960104550204e-09,0.0009940671734511,-0.0125994915142655,0.0,0.0,0.0,-0.0073762820102274,60.0,13.725279808044434,-0.0,-6.737448643434618e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.32865441427566e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.823567961575463e-05,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,7.255683885887265e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.823487926041707e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,0.0004659699043259,287.6072082519531,294.1499938964844,294.6205139160156,293.0782775878906,294.3638000488281,294.70751953125,285.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940038435161,5.162999805463642e-09,0.0009939986048266,-0.0125786364078521,0.0,0.0,0.0,-0.007372333202511,60.0,13.662606239318848,-0.0,-6.736525648420867e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.32865441427566e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.823567961575463e-05,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,7.255683885887265e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.823487926041707e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,0.0004659699043259,287.6072082519531,294.1499938964844,294.6205139160156,293.0782775878906,294.3638000488281,294.70751953125,285.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940038435161,5.162999805463642e-09,0.0009939986048266,-0.0125786364078521,0.0,0.0,0.0,-0.007372333202511,60.0,13.662606239318848,-0.0,-6.736525648420867e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.329458407592028e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,9.824414883041754e-05,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,7.256308890646324e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,9.824334847507998e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,0.0004660101840272,287.5948791503906,294.1499938964844,294.6107788085937,293.06890869140625,294.3658142089844,294.6983337402344,285.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940904565155,5.1729878158823794e-09,0.0009940853342413,-0.0126048028469085,0.0,0.0,0.0,-0.007377291098237,60.0,13.632941246032717,-0.0,-6.737683122537419e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.330284956377e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.825284359976648e-05,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,7.256950630107895e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,9.825205052038656e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,0.0004660515405703,287.58258056640625,294.1499938964844,294.6010131835937,293.0595092773437,294.3677978515625,294.6891784667969,285.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941790485754,5.183248941165175e-09,0.0009941738098859,-0.0126316845417022,0.0,0.0,0.0,-0.0073823821730911,60.0,13.603348731994627,-0.0,-6.738873281619817e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.333113121101631e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,9.828262409428136e-05,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,7.259150152094662e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.8281838290859e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,0.0004661930142901,287.5580749511719,294.1499938964844,294.5813903808594,293.0406188964844,294.3715209960937,294.6705322265625,285.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944776538759,5.2184212506745114e-09,0.0009944724151864,-0.012723833322525,0.0,0.0,0.0,-0.0073998072184622,60.0,13.545973777770996,-0.0,-6.74295179692308e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.333113121101631e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,9.828262409428136e-05,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,7.259150152094662e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.8281838290859e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,0.0004661930142901,287.5580749511719,294.1499938964844,294.5813903808594,293.0406188964844,294.3715209960937,294.6705322265625,285.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944776538759,5.2184212506745114e-09,0.0009944724151864,-0.012723833322525,0.0,0.0,0.0,-0.0073998072184622,60.0,13.545973777770996,-0.0,-6.74295179692308e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,9.337489609606564e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.832870273385196e-05,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,7.262553117470816e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,9.832792420638724e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0004664117877837,287.5338134765625,294.1499938964844,294.5616760253906,293.02166748046875,294.3747253417969,294.65142822265625,285.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949437808245,5.272879022300003e-09,0.0009949384257197,-0.0128665026277303,0.0,0.0,0.0,-0.0074268067255616,60.0,13.4910306930542,-0.0,-6.749268521843987e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,9.337489609606564e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.832870273385196e-05,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,7.262553117470816e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,9.832792420638724e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0004664117877837,287.5338134765625,294.1499938964844,294.5616760253906,293.02166748046875,294.3747253417969,294.65142822265625,285.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949437808245,5.272879022300003e-09,0.0009949384257197,-0.0128665026277303,0.0,0.0,0.0,-0.0074268067255616,60.0,13.4910306930542,-0.0,-6.749268521843987e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.342599514639004e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.838250844040886e-05,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,7.266526517923921e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.838174446485937e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0004666672029998,287.509765625,294.1499938964844,294.5418701171875,293.0025939941406,294.3775939941406,294.6320495605469,285.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954875567927,5.336481478934729e-09,0.0009954822016879,-0.0130331302061676,0.0,0.0,0.0,-0.0074583361856639,60.0,13.437506675720217,-0.0,-6.756650350325799e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.342599514639004e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.838250844040886e-05,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,7.266526517923921e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.838174446485937e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0004666672029998,287.509765625,294.1499938964844,294.5418701171875,293.0025939941406,294.3775939941406,294.6320495605469,285.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954875567927,5.336481478934729e-09,0.0009954822016879,-0.0130331302061676,0.0,0.0,0.0,-0.0074583361856639,60.0,13.437506675720217,-0.0,-6.756650350325799e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.348081948701292e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,9.84402358881198e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,7.270790229085833e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,9.843947918852793e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0004669412737712,287.4859313964844,294.1499938964844,294.5219421386719,292.9834289550781,294.3800048828125,294.6122131347656,285.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960717288777,5.404729108704487e-09,0.0009960663737729,-0.0132119236513972,0.0,0.0,0.0,-0.0074921725317835,60.0,13.384990692138672,-0.0,-6.764575744000467e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.348081948701292e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,9.84402358881198e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,7.270790229085833e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,9.843947918852793e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0004669412737712,287.4859313964844,294.1499938964844,294.5219421386719,292.9834289550781,294.3800048828125,294.6122131347656,285.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960717288777,5.404729108704487e-09,0.0009960663737729,-0.0132119236513972,0.0,0.0,0.0,-0.0074921725317835,60.0,13.384990692138672,-0.0,-6.764575744000467e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.350864274892956e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.84695361694321e-05,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,7.272954098880291e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.846877946984024e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004670803318731,287.4740600585937,294.1499938964844,294.5119323730469,292.97381591796875,294.3811340332031,294.6022644042969,285.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963676566258,5.439362293913064e-09,0.000996362301521,-0.0133026558905839,0.0,0.0,0.0,-0.007509340532124,60.0,13.358880043029783,-0.0,-6.768599547513078e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.353602217743172e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.84983635134995e-05,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,7.275083044078201e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,9.849761408986524e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0004672171780839,287.4622497558594,294.1499938964844,294.5018920898437,292.9641418457031,294.38214111328125,294.5922241210937,285.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966590441763,5.473440367609328e-09,0.0009966535726562,-0.0133919324725866,0.0,0.0,0.0,-0.0075262337923049,60.0,13.332877159118652,-0.0,-6.772559402179469e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.358672105008736e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.855174721451476e-05,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,7.279025885509327e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.855100506683812e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.0004674706142395,287.438720703125,294.1499938964844,294.48175048828125,292.9447631835937,294.3840026855469,294.572021484375,285.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971987456083,5.536548552953491e-09,0.0009971931576728,-0.0135572608560323,0.0,0.0,0.0,-0.0075575192458927,60.0,13.280741691589355,-0.0,-6.779896466468929e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.358672105008736e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.855174721451476e-05,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,7.279025885509327e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.855100506683812e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.0004674706142395,287.438720703125,294.1499938964844,294.48175048828125,292.9447631835937,294.3840026855469,294.572021484375,285.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971987456083,5.536548552953491e-09,0.0009971931576728,-0.0135572608560323,0.0,0.0,0.0,-0.0075575192458927,60.0,13.280741691589355,-0.0,-6.779896466468929e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.362831042381003e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.859554120339452e-05,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,7.282260048668832e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.85948063316755e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,0.0004676785320043,287.4154357910156,294.1499938964844,294.4614562988281,292.9252319335937,294.3853759765625,294.55157470703125,285.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976414730772,5.588305818093886e-09,0.0009976358851417,-0.013692851178348,0.0,0.0,0.0,-0.0075831781141459,60.0,13.22818088531494,-0.0,-6.785916895069023e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.362831042381003e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.859554120339452e-05,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,7.282260048668832e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.85948063316755e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,0.0004676785320043,287.4154357910156,294.1499938964844,294.4614562988281,292.9252319335937,294.3853759765625,294.55157470703125,285.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976414730772,5.588305818093886e-09,0.0009976358851417,-0.013692851178348,0.0,0.0,0.0,-0.0075831781141459,60.0,13.22818088531494,-0.0,-6.785916895069023e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.365810547024012e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.862690785666928e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,7.284575985977426e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.862618026090786e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0004678275145124,287.39239501953125,294.1499938964844,294.4410095214844,292.90557861328125,294.3863830566406,294.531005859375,285.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979584719985,5.6253601776745654e-09,0.0009979527676478,-0.0137899247929453,0.0,0.0,0.0,-0.0076015479862689,60.0,13.174686431884766,-0.0,-6.790228468389614e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
