time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049320,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.365810547024012e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.862690785666928e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,7.284575985977426e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.862618026090786e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0004678275145124,287.39239501953125,294.1499938964844,294.4410095214844,292.90557861328125,294.3863830566406,294.531005859375,285.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979584719985,5.6253601776745654e-09,0.0009979527676478,-0.0137899247929453,0.0,0.0,0.0,-0.0076015479862689,60.0,13.174686431884766,-0.0,-6.790228468389614e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.367214079247788e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.864168532658368e-05,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,7.285667379619554e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.86409722827375e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.000467897800263,287.3695678710937,294.1499938964844,294.4204406738281,292.8857727050781,294.3869934082031,294.5103759765625,285.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981074836105,5.64279112325039e-09,0.000998101895675,-0.0138355884701013,0.0,0.0,0.0,-0.0076101892627775,60.0,13.119671821594238,-0.0,-6.792257067900209e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.367214079247788e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.864168532658368e-05,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,7.285667379619554e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.86409722827375e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.000467897800263,287.3695678710937,294.1499938964844,294.4204406738281,292.8857727050781,294.3869934082031,294.5103759765625,285.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981074836105,5.64279112325039e-09,0.000998101895675,-0.0138355884701013,0.0,0.0,0.0,-0.0076101892627775,60.0,13.119671821594238,-0.0,-6.792257067900209e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.36726210056804e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.864218736765906e-05,299.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.285704487003386e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.864148159977049e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,0.0004679003031924,287.3582458496094,294.1499938964844,294.4100952148437,292.8758239746094,294.3871459960937,294.50006103515625,285.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998112023808,5.643360889706628e-09,0.0009981063194572,-0.013837082311511,0.0,0.0,0.0,-0.0076104695908725,60.0,13.091475486755373,-0.0,-6.792323148374635e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.367006714455783e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.86394952633418e-05,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.285505125764757e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.863878949545324e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0004678876139223,287.3469543457031,294.1499938964844,294.39971923828125,292.8658447265625,294.38726806640625,294.48974609375,285.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980846662074,5.640146572005733e-09,0.0009980790782719,-0.0138286603614687,0.0,0.0,0.0,-0.0076088770292699,60.0,13.062966346740724,-0.0,-6.791949402895625e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.364943980472162e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.861776925390586e-05,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,7.283900049515069e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.86170707619749e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,0.0004677847609855,287.3245544433594,294.1499938964844,294.3788452148437,292.84576416015625,294.38720703125,294.4691467285156,285.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978647576645,5.6143893978344295e-09,0.000997859169729,-0.0137611841782927,0.0,0.0,0.0,-0.0075961099937558,60.0,13.004324913024902,-0.0,-6.788951623093453e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.364943980472162e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.861776925390586e-05,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,7.283900049515069e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.86170707619749e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,0.0004677847609855,287.3245544433594,294.1499938964844,294.3788452148437,292.84576416015625,294.38720703125,294.4691467285156,285.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978647576645,5.6143893978344295e-09,0.000997859169729,-0.0137611841782927,0.0,0.0,0.0,-0.0075961099937558,60.0,13.004324913024902,-0.0,-6.788951623093453e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.361020784126596e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,9.857644909061491e-05,299.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,7.280847785295919e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,9.857575787464155e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,0.0004675889504142,287.30242919921875,294.1499938964844,294.3578186035156,292.82550048828125,294.38671875,294.4486083984375,285.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974463609978,5.565446326016854e-09,0.0009974407730624,-0.0136329652741551,0.0,0.0,0.0,-0.0075718471780419,60.0,12.943349838256836,-0.0,-6.783257333609073e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.361020784126596e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,9.857644909061491e-05,299.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,7.280847785295919e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,9.857575787464155e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,0.0004675889504142,287.30242919921875,294.1499938964844,294.3578186035156,292.82550048828125,294.38671875,294.4486083984375,285.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974463609978,5.565446326016854e-09,0.0009974407730624,-0.0136329652741551,0.0,0.0,0.0,-0.0075718471780419,60.0,12.943349838256836,-0.0,-6.783257333609073e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.355568909086288e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.85190345090814e-05,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,7.276607357198372e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.851835056906566e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,0.0004673168004956,287.280517578125,294.1499938964844,294.33660888671875,292.8051147460937,294.38592529296875,294.4281921386719,285.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968652157112,5.497463817505377e-09,0.0009968597441911,-0.0134548675268888,0.0,0.0,0.0,-0.0075381468050181,60.0,12.880535125732422,-0.0,-6.775351835131005e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.355568909086288e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.85190345090814e-05,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,7.276607357198372e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.851835056906566e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,0.0004673168004956,287.280517578125,294.1499938964844,294.33660888671875,292.8051147460937,294.38592529296875,294.4281921386719,285.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968652157112,5.497463817505377e-09,0.0009968597441911,-0.0134548675268888,0.0,0.0,0.0,-0.0075381468050181,60.0,12.880535125732422,-0.0,-6.775351835131005e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,9.3483118689619e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867736816406,0.0,0.0,9.8442607850302e-05,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,7.270961941685528e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.281494140625,0.0,0.0,9.84419384622015e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,0.0004669544869102,287.2588806152344,294.1499938964844,294.31524658203125,292.7845458984375,294.3847351074219,294.4079284667969,285.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960912866517,5.4069926314070935e-09,0.0009960859315469,-0.0132178543135523,0.0,0.0,0.0,-0.0074932952411472,60.0,12.81552028656006,-0.0,-6.764838644812698e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,9.3483118689619e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867736816406,0.0,0.0,9.8442607850302e-05,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,7.270961941685528e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.281494140625,0.0,0.0,9.84419384622015e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,0.0004669544869102,287.2588806152344,294.1499938964844,294.31524658203125,292.7845458984375,294.3847351074219,294.4079284667969,285.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960912866517,5.4069926314070935e-09,0.0009960859315469,-0.0132178543135523,0.0,0.0,0.0,-0.0074932952411472,60.0,12.81552028656006,-0.0,-6.764838644812698e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27886962890625,0.0,0.0,9.344287536805496e-05,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,9.84002253971994e-05,299.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,7.267831824719906e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,9.83995632850565e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,0.0004667535249609,287.2481384277344,294.1499938964844,294.3044738769531,292.7742004394531,294.3840026855469,294.3978576660156,285.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956619469448,5.356820764745862e-09,0.00099565659184,-0.0130864139646291,0.0,0.0,0.0,-0.0074684219434857,60.0,12.782455444335938,-0.0,-6.75901148383673e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27117919921875,0.0,0.0,9.339784446638076e-05,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,9.835280070547014e-05,299.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,7.264328451128677e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,9.835213859332724e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,0.0004665286687668,287.2374572753906,294.1499938964844,294.2936706542969,292.7637939453125,294.3832092285156,294.3878173828125,285.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995181966573,5.300685668174765e-09,0.0009951767278835,-0.0129393497481942,0.0,0.0,0.0,-0.0074405935592949,60.0,12.748856544494627,-0.0,-6.752495096407074e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,9.32971088332124e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,9.824672451941296e-05,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,7.256493699969724e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,9.824606968322767e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,0.000466025667265,287.21630859375,294.1499938964844,294.2719421386719,292.7428894042969,294.3813171386719,294.36785888671875,285.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941082680597,5.1751292140522764e-09,0.0009941031457856,-0.012610413134098,0.0,0.0,0.0,-0.0073783504776656,60.0,12.680230140686035,-0.0,-6.737931812494935e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,9.32971088332124e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,9.824672451941296e-05,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,7.256493699969724e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,9.824606968322767e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,0.000466025667265,287.21630859375,294.1499938964844,294.2719421386719,292.7428894042969,294.3813171386719,294.36785888671875,285.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941082680597,5.1751292140522764e-09,0.0009941031457856,-0.012610413134098,0.0,0.0,0.0,-0.0073783504776656,60.0,12.680230140686035,-0.0,-6.737931812494935e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,9.317709191236644e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,9.812032658373936e-05,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,7.247157918754965e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,9.811968629946932e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,0.0004654263029806,287.1954345703125,294.1499938964844,294.25,292.7217712402344,294.3790588378906,294.3479919433594,285.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928292129188,5.025537763714283e-09,0.00099282420706,-0.0122185032814741,0.0,0.0,0.0,-0.007304192520678,60.0,12.60951042175293,-0.0,-6.72060096462701e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,9.317709191236644e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,9.812032658373936e-05,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,7.247157918754965e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,9.811968629946932e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,0.0004654263029806,287.1954345703125,294.1499938964844,294.25,292.7217712402344,294.3790588378906,294.3479919433594,285.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928292129188,5.025537763714283e-09,0.00099282420706,-0.0122185032814741,0.0,0.0,0.0,-0.007304192520678,60.0,12.60951042175293,-0.0,-6.72060096462701e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,9.303567640017718e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2258605957031,0.0,0.0,9.797140955924988e-05,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,7.236158126033843e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,9.797077655093744e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.0004647200694307,287.1748046875,294.1499938964844,294.2245178222656,292.7008056640625,294.3764953613281,294.3281555175781,285.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913231479004,4.849292523090298e-09,0.0009913182584568,-0.0117567554116249,0.0,0.0,0.0,-0.0072168260812759,60.0,12.537044525146484,-0.0,-6.700209809196167e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,9.303567640017718e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2258605957031,0.0,0.0,9.797140955924988e-05,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,7.236158126033843e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,9.797077655093744e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.0004647200694307,287.1748046875,294.1499938964844,294.2245178222656,292.7008056640625,294.3764953613281,294.3281555175781,285.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913231479004,4.849292523090298e-09,0.0009913182584568,-0.0117567554116249,0.0,0.0,0.0,-0.0072168260812759,60.0,12.537044525146484,-0.0,-6.700209809196167e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107849121094,0.0,0.0,9.28184890653938e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,9.774269710760564e-05,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,7.219265535240993e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,9.774207137525082e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956787109375,0.0,0.0,0.0004636353987734,287.15447998046875,294.1499938964844,294.19244384765625,292.6803283691406,294.373291015625,294.3074645996094,285.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890072979032,4.578647683217696e-09,0.0009890027577057,-0.0110476771369576,0.0,0.0,0.0,-0.0070826495066285,60.0,12.458740234375,-0.0,-6.668958718591966e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107849121094,0.0,0.0,9.28184890653938e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,9.774269710760564e-05,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,7.219265535240993e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,9.774207137525082e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956787109375,0.0,0.0,0.0004636353987734,287.15447998046875,294.1499938964844,294.19244384765625,292.6803283691406,294.373291015625,294.3074645996094,285.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890072979032,4.578647683217696e-09,0.0009890027577057,-0.0110476771369576,0.0,0.0,0.0,-0.0070826495066285,60.0,12.458740234375,-0.0,-6.668958718591966e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,9.269831934943797e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035217285156,0.0,0.0,9.761614637682214e-05,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,7.209918112494051e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,9.761552792042494e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1883544921875,0.0,0.0,0.0004630351904779,287.1444091796875,294.1499938964844,294.174072265625,292.6702880859375,294.3715515136719,294.2968444824219,285.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877267293632,4.4288959166749464e-09,0.0009877223055809,-0.0106553258374333,0.0,0.0,0.0,-0.0070084109902381,60.0,12.418290138244627,-0.0,-6.651698214454882e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19598388671875,0.0,0.0,9.255726035917178e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961364746094,0.0,0.0,9.74676077021286e-05,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,7.198946696007624e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1912536621094,0.0,0.0,9.746698924573138e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,0.0004623306740541,287.1344299316406,294.1499938964844,294.1542358398437,292.6603088378906,294.36962890625,294.2859802246094,285.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986223691143,4.2531258515055015e-09,0.0009862195001915,-0.010194799862802,0.0,0.0,0.0,-0.0069212755188345,60.0,12.376230239868164,-0.0,-6.631466931139586e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,9.226491238223387e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,9.715974738355726e-05,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,7.176207873271778e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,9.715913620311768e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,0.00046087053488,287.1146545410156,294.1499938964844,294.1104431152344,292.64068603515625,294.365234375,294.2635192871094,285.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831085335463,3.8888381403978656e-09,0.0009831045754253,-0.0092403292655944,0.0,0.0,0.0,-0.0067406832240521,60.0,12.289941787719728,-0.0,-6.589635859199916e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,9.226491238223387e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,9.715974738355726e-05,299.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,7.176207873271778e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,9.715913620311768e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,0.00046087053488,287.1146545410156,294.1499938964844,294.1104431152344,292.64068603515625,294.365234375,294.2635192871094,285.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831085335463,3.8888381403978656e-09,0.0009831045754253,-0.0092403292655944,0.0,0.0,0.0,-0.0067406832240521,60.0,12.289941787719728,-0.0,-6.589635859199916e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1668395996094,0.0,0.0,9.198294719681144e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669921875,0.0,0.0,9.686281555332243e-05,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,7.154276681831107e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1622314453125,0.0,0.0,9.686221892479808e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522827148437,0.0,0.0,0.0004594622296281,287.0951843261719,294.1499938964844,294.0614318847656,292.6214294433594,294.3601989746094,294.2403564453125,285.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801032720133,3.537486747973162e-09,0.0009800997795537,-0.0083197308704257,0.0,0.0,0.0,-0.0065665007568895,60.0,12.20251750946045,-0.0,-6.54941487709948e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1668395996094,0.0,0.0,9.198294719681144e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669921875,0.0,0.0,9.686281555332243e-05,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,7.154276681831107e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1622314453125,0.0,0.0,9.686221892479808e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522827148437,0.0,0.0,0.0004594622296281,287.0951843261719,294.1499938964844,294.0614318847656,292.6214294433594,294.3601989746094,294.2403564453125,285.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801032720133,3.537486747973162e-09,0.0009800997795537,-0.0083197308704257,0.0,0.0,0.0,-0.0065665007568895,60.0,12.20251750946045,-0.0,-6.54941487709948e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524353027344,0.0,0.0,9.187373507302254e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,9.674779721535742e-05,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851501464844,0.0,0.0,7.145781273720786e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478881835937,0.0,0.0,9.674721513874827e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380920410156,0.0,0.0,0.0004589168238453,287.0759582519531,294.1499938964844,294.0077819824219,292.6025085449219,294.35430908203125,294.2149353027344,285.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789380710572,3.401363635191501e-09,0.0009789346950128,-0.00796306040138,0.0,0.0,0.0,-0.0064990133978426,60.0,12.12685775756836,-0.0,-6.533866070412844e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524353027344,0.0,0.0,9.187373507302254e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,9.674779721535742e-05,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851501464844,0.0,0.0,7.145781273720786e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478881835937,0.0,0.0,9.674721513874827e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380920410156,0.0,0.0,0.0004589168238453,287.0759582519531,294.1499938964844,294.0077819824219,292.6025085449219,294.35430908203125,294.2149353027344,285.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789380710572,3.401363635191501e-09,0.0009789346950128,-0.00796306040138,0.0,0.0,0.0,-0.0064990133978426,60.0,12.12685775756836,-0.0,-6.533866070412844e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381530761719,0.0,0.0,9.1995440016035e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383056640625,0.0,0.0,9.687595593277364e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,7.155246566981077e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,9.687537385616452e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239624023437,0.0,0.0,0.000459524890175,287.05694580078125,294.1499938964844,293.94989013671875,292.5838623046875,294.3475646972656,294.1855163574219,285.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980234122835,3.552948157903301e-09,0.0009802305139601,-0.0083602434024214,0.0,0.0,0.0,-0.0065741585567593,60.0,12.07059383392334,-0.0,-6.551182707426051e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381530761719,0.0,0.0,9.1995440016035e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383056640625,0.0,0.0,9.687595593277364e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,7.155246566981077e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,9.687537385616452e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239624023437,0.0,0.0,0.000459524890175,287.05694580078125,294.1499938964844,293.94989013671875,292.5838623046875,294.3475646972656,294.1855163574219,285.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980234122835,3.552948157903301e-09,0.0009802305139601,-0.0083602434024214,0.0,0.0,0.0,-0.0065741585567593,60.0,12.07059383392334,-0.0,-6.551182707426051e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,9.215762838721275e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311950683594,0.0,0.0,9.7046751761809e-05,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16314697265625,0.0,0.0,7.167861622292548e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265563964844,0.0,0.0,9.704616968519986e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.116943359375,0.0,0.0,0.0004603351117111,287.0474853515625,294.1499938964844,293.9195251464844,292.5746154785156,294.3438415527344,294.1678161621094,285.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819620754569,3.754998534333254e-09,0.0009819583501666,-0.0088896518573164,0.0,0.0,0.0,-0.0066743241623044,60.0,12.053085327148438,-0.0,-6.574300215334007e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239318847656,0.0,0.0,9.237234917236492e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12408447265625,0.0,0.0,9.727285942062736e-05,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558532714844,0.0,0.0,7.184561400208622e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194763183594,0.0,0.0,9.727228461997584e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,0.0004614077333826,287.0380859375,294.1499938964844,293.8882751464844,292.5654296875,294.33984375,294.1475830078125,285.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842494037002,4.0224934494403905e-09,0.0009842453291639,-0.0095905242487788,0.0,0.0,0.0,-0.0068069309927523,60.0,12.042031288146973,-0.0,-6.604967950352147e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097106933594,0.0,0.0,9.285176929552108e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098937988281,0.0,0.0,9.777770901564509e-05,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,7.221849955385551e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053466796875,0.0,0.0,9.777714149095118e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09588623046875,0.0,0.0,0.0004638026293832,287.0193786621094,294.1499938964844,293.82342529296875,292.5472106933594,294.3310852050781,294.099609375,285.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893563110381,4.619761018176405e-09,0.0009893516544252,-0.0111553966999053,0.0,0.0,0.0,-0.0071030179969966,60.0,12.031651496887209,-0.0,-6.673701591353165e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097106933594,0.0,0.0,9.285176929552108e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098937988281,0.0,0.0,9.777770901564509e-05,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,7.221849955385551e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053466796875,0.0,0.0,9.777714149095118e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09588623046875,0.0,0.0,0.0004638026293832,287.0193786621094,294.1499938964844,293.82342529296875,292.5472106933594,294.3310852050781,294.099609375,285.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893563110381,4.619761018176405e-09,0.0009893516544252,-0.0111553966999053,0.0,0.0,0.0,-0.0071030179969966,60.0,12.031651496887209,-0.0,-6.673701591353165e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0955505371094,0.0,0.0,9.328399028163405e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,9.823285654420032e-05,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,7.255466334754601e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,9.823228901950642e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818786621094,0.0,0.0,0.0004659617552533,287.0008239746094,294.1499938964844,293.7557678222656,292.5291442871094,294.3212890625,294.0423583984375,285.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939622832462,5.158224958279334e-09,0.0009939570445567,-0.0125661278143525,0.0,0.0,0.0,-0.0073699625208973,60.0,12.027066230773926,-0.0,-6.73597213562971e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0955505371094,0.0,0.0,9.328399028163405e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,9.823285654420032e-05,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,7.255466334754601e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,9.823228901950642e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818786621094,0.0,0.0,0.0004659617552533,287.0008239746094,294.1499938964844,293.7557678222656,292.5291442871094,294.3212890625,294.0423583984375,285.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939622832462,5.158224958279334e-09,0.0009939570445567,-0.0125661278143525,0.0,0.0,0.0,-0.0073699625208973,60.0,12.027066230773926,-0.0,-6.73597213562971e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
