time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051660,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814819335937,0.0,0.0,9.34226845856756e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816650390625,0.0,0.0,9.837890684138983e-05,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,7.266252941917628e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07720947265625,0.0,0.0,9.837834659265354e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,0.0004666546592488,286.98248291015625,294.1499938964844,293.685791015625,292.5111999511719,294.3103332519531,293.98046875,285.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954404085874,5.330979213624687e-09,0.0009954350534826,-0.0130187142640352,0.0,0.0,0.0,-0.0074556078761816,60.0,12.003499984741213,-0.0,-6.756011572406352e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814819335937,0.0,0.0,9.34226845856756e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816650390625,0.0,0.0,9.837890684138983e-05,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,7.266252941917628e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07720947265625,0.0,0.0,9.837834659265354e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,0.0004666546592488,286.98248291015625,294.1499938964844,293.685791015625,292.5111999511719,294.3103332519531,293.98046875,285.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954404085874,5.330979213624687e-09,0.0009954350534826,-0.0130187142640352,0.0,0.0,0.0,-0.0074556078761816,60.0,12.003499984741213,-0.0,-6.756011572406352e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,9.291008609579876e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677490234375,0.0,0.0,9.783910354599357e-05,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,7.226383604574949e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,9.783855057321488e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,0.0004640943079721,286.96441650390625,294.1499938964844,293.614013671875,292.49334716796875,294.2984313964844,293.92236328125,285.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899800643324,4.692275457074402e-09,0.0009899752913042,-0.0113453790545463,0.0,0.0,0.0,-0.0071389842778444,60.0,11.935218811035156,-0.0,-6.682070363694947e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,9.291008609579876e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677490234375,0.0,0.0,9.783910354599357e-05,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,7.226383604574949e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,9.783855057321488e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,0.0004640943079721,286.96441650390625,294.1499938964844,293.614013671875,292.49334716796875,294.2984313964844,293.92236328125,285.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899800643324,4.692275457074402e-09,0.0009899752913042,-0.0113453790545463,0.0,0.0,0.0,-0.0071389842778444,60.0,11.935218811035156,-0.0,-6.682070363694947e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606994628906,0.0,0.0,9.261855302611366e-05,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06085205078125,0.0,0.0,9.753210906637833e-05,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,7.203708810266107e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,9.753156336955726e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474548339844,0.0,0.0,0.0004626381560228,286.9555053710937,294.1499938964844,293.5775756835937,292.4844665527344,294.2920837402344,293.8959350585937,285.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868737543001,4.329034020145173e-09,0.0009868694469332,-0.0103936828672885,0.0,0.0,0.0,-0.006958910729736,60.0,11.888066291809082,-0.0,-6.640200211904812e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05389404296875,0.0,0.0,9.231906733475626e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05401611328125,0.0,0.0,9.721673268359154e-05,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838928222656,0.0,0.0,7.180414831964299e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,9.721618698677048e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04071044921875,0.0,0.0,0.0004611422482412,286.9467163085937,294.1499938964844,293.54083251953125,292.4756164550781,294.2854919433594,293.87127685546875,285.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836823446676,3.9558796238736704e-09,0.0009836783865466,-0.0094159869477152,0.0,0.0,0.0,-0.0067739211954176,60.0,11.836922645568848,-0.0,-6.59732393160084e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,9.191359276883304e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,9.67897431110032e-05,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07000732421875,0.0,0.0,7.148877193685621e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,9.678920469013974e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,0.0004591169999912,286.9293212890625,294.1499938964844,293.466796875,292.4579467773437,294.27154541015625,293.8246765136719,285.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979360891506,3.4506510981913152e-09,0.0009793573990464,-0.0080922031775116,0.0,0.0,0.0,-0.0065234536305069,60.0,11.740687370300291,-0.0,-6.539493568880064e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,9.191359276883304e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,9.67897431110032e-05,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07000732421875,0.0,0.0,7.148877193685621e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,9.678920469013974e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,0.0004591169999912,286.9293212890625,294.1499938964844,293.466796875,292.4579467773437,294.27154541015625,293.8246765136719,285.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979360891506,3.4506510981913152e-09,0.0009793573990464,-0.0080922031775116,0.0,0.0,0.0,-0.0065234536305069,60.0,11.740687370300291,-0.0,-6.539493568880064e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269470214844,0.0,0.0,9.188372496282682e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,9.675828914623708e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562438964844,0.0,0.0,7.146553252823651e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228881835937,0.0,0.0,9.675775800133124e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,0.0004589679301716,286.91217041015625,294.1499938964844,293.3923645019531,292.4403991699219,294.2565612792969,293.776123046875,285.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979041098617,3.4133960102877836e-09,0.0009790377225726,-0.0079945875331759,0.0,0.0,0.0,-0.0065049789845943,60.0,11.66781234741211,-0.0,-6.535239549521067e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269470214844,0.0,0.0,9.188372496282682e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,9.675828914623708e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562438964844,0.0,0.0,7.146553252823651e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228881835937,0.0,0.0,9.675775800133124e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,0.0004589679301716,286.91217041015625,294.1499938964844,293.3923645019531,292.4403991699219,294.2565612792969,293.776123046875,285.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979041098617,3.4133960102877836e-09,0.0009790377225726,-0.0079945875331759,0.0,0.0,0.0,-0.0065049789845943,60.0,11.66781234741211,-0.0,-6.535239549521067e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136108398437,0.0,0.0,9.236088953912258e-05,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01373291015625,0.0,0.0,9.726076677907258e-05,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04254150390625,0.0,0.0,7.183666457422078e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00958251953125,0.0,0.0,9.726024291012436e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008850097656,0.0,0.0,0.0004613515629898,286.8951721191406,294.1499938964844,293.3179931640625,292.4229736328125,294.2406005859375,293.718505859375,285.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841233259066,4.007855380905312e-09,0.0009841193677857,-0.0095521723851561,0.0,0.0,0.0,-0.0067996699362993,60.0,11.636849403381348,-0.0,-6.60328822732481e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136108398437,0.0,0.0,9.236088953912258e-05,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01373291015625,0.0,0.0,9.726076677907258e-05,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04254150390625,0.0,0.0,7.183666457422078e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00958251953125,0.0,0.0,9.726024291012436e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008850097656,0.0,0.0,0.0004613515629898,286.8951721191406,294.1499938964844,293.3179931640625,292.4229736328125,294.2406005859375,293.718505859375,285.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841233259066,4.007855380905312e-09,0.0009841193677857,-0.0095521723851561,0.0,0.0,0.0,-0.0067996699362993,60.0,11.636849403381348,-0.0,-6.60328822732481e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,9.290882007917388e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,9.783775749383494e-05,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02886962890625,0.0,0.0,7.226282468764111e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963073730469,0.0,0.0,9.783723362488672e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0004640886327251,286.8782958984375,294.1499938964844,293.244140625,292.4056701660156,294.22344970703125,293.6462707519531,285.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899616707116,4.690476007596089e-09,0.0009899568976834,-0.0113406674936413,0.0,0.0,0.0,-0.0071380771696567,60.0,11.633540153503418,-0.0,-6.681862885216105e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,9.290882007917388e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,9.783775749383494e-05,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02886962890625,0.0,0.0,7.226282468764111e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963073730469,0.0,0.0,9.783723362488672e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0004640886327251,286.8782958984375,294.1499938964844,293.244140625,292.4056701660156,294.22344970703125,293.6462707519531,285.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899616707116,4.690476007596089e-09,0.0009899568976834,-0.0113406674936413,0.0,0.0,0.0,-0.0071380771696567,60.0,11.633540153503418,-0.0,-6.681862885216105e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99365234375,0.0,0.0,9.310508903581648e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,9.804443834582344e-05,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220642089844,0.0,0.0,7.24154815543443e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,9.804392175283284e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.981201171875,0.0,0.0,0.0004650690825656,286.8699035644531,294.1499938964844,293.20758056640625,292.3970642089844,294.2145080566406,293.6070556640625,285.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920530719682,4.934992414717953e-09,0.0009920480661094,-0.0119812851771712,0.0,0.0,0.0,-0.0072592962533235,60.0,11.632448196411133,-0.0,-6.71012188036002e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,9.3341528554447e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,9.82934216153808e-05,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152587890625,0.0,0.0,7.259937410708517e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831237792969,0.0,0.0,9.82929050223902e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9746398925781,0.0,0.0,0.0004662501742132,286.861572265625,294.1499938964844,293.1713256835937,292.3885192871094,294.2052917480469,293.5653686523437,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945720667019,5.229551014451772e-09,0.0009945668280124,-0.012752991169691,0.0,0.0,0.0,-0.0074053211137652,60.0,11.632245063781738,-0.0,-6.744242853073956e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9738464355469,0.0,0.0,9.334923379356042e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739990234375,0.0,0.0,9.8301527032163e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0017395019531,0.0,0.0,7.260536222020164e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.969970703125,0.0,0.0,9.830101771513e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96160888671875,0.0,0.0,0.0004662887949962,286.84503173828125,294.1499938964844,293.1000061035156,292.3716125488281,294.1861877441406,293.4815673828125,285.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946577483788,5.239111366961424e-09,0.0009946525096893,-0.0127780344337224,0.0,0.0,0.0,-0.0074100801721215,60.0,11.614850044250488,-0.0,-6.745351299741742e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9738464355469,0.0,0.0,9.334923379356042e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739990234375,0.0,0.0,9.8301527032163e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0017395019531,0.0,0.0,7.260536222020164e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.969970703125,0.0,0.0,9.830101771513e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96160888671875,0.0,0.0,0.0004662887949962,286.84503173828125,294.1499938964844,293.1000061035156,292.3716125488281,294.1861877441406,293.4815673828125,285.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946577483788,5.239111366961424e-09,0.0009946525096893,-0.0127780344337224,0.0,0.0,0.0,-0.0074100801721215,60.0,11.614850044250488,-0.0,-6.745351299741742e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608764648437,0.0,0.0,9.297506039729342e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96099853515625,0.0,0.0,9.79075048235245e-05,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,7.231433119159192e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95703125,0.0,0.0,9.790700278244913e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94879150390625,0.0,0.0,0.0004644198925234,286.82879638671875,294.1499938964844,293.0306701660156,292.3549499511719,294.166259765625,293.40826416015625,285.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906687773764,4.772885198178756e-09,0.0009906640043482,-0.0115565732121467,0.0,0.0,0.0,-0.0071789426729083,60.0,11.548746109008787,-0.0,-6.691379894618876e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608764648437,0.0,0.0,9.297506039729342e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96099853515625,0.0,0.0,9.79075048235245e-05,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,7.231433119159192e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95703125,0.0,0.0,9.790700278244913e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94879150390625,0.0,0.0,0.0004644198925234,286.82879638671875,294.1499938964844,293.0306701660156,292.3549499511719,294.166259765625,293.40826416015625,285.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906687773764,4.772885198178756e-09,0.0009906640043482,-0.0115565732121467,0.0,0.0,0.0,-0.0071789426729083,60.0,11.548746109008787,-0.0,-6.691379894618876e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,9.2554502771236e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481811523437,0.0,0.0,9.74646318354644e-05,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752502441406,0.0,0.0,7.198722596513107e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442443847656,0.0,0.0,9.746413707034662e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93609619140625,0.0,0.0,0.0004623192653525,286.8128356933594,294.1499938964844,292.9637451171875,292.338623046875,294.1455993652344,293.3434143066406,285.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861878352239,4.2488639273585704e-09,0.0009861836442723,-0.0101836333051323,0.0,0.0,0.0,-0.0069191656075417,60.0,11.46760368347168,-0.0,-6.63097665665191e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,9.2554502771236e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481811523437,0.0,0.0,9.74646318354644e-05,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752502441406,0.0,0.0,7.198722596513107e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442443847656,0.0,0.0,9.746413707034662e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93609619140625,0.0,0.0,0.0004623192653525,286.8128356933594,294.1499938964844,292.9637451171875,292.338623046875,294.1455993652344,293.3434143066406,285.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861878352239,4.2488639273585704e-09,0.0009861836442723,-0.0101836333051323,0.0,0.0,0.0,-0.0069191656075417,60.0,11.46760368347168,-0.0,-6.63097665665191e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,9.216267062583938e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,9.705200500320645e-05,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622802734375,0.0,0.0,7.168245792854577e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,9.705151751404628e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,0.0004603621491696,286.7972412109375,294.1499938964844,292.8997497558594,292.3226928710937,294.12420654296875,293.28729248046875,285.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820121340453,3.7606375791199315e-09,0.000982008408755,-0.0089044254273176,0.0,0.0,0.0,-0.0066771283745765,60.0,11.382831573486328,-0.0,-6.574946098680813e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,9.216267062583938e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,9.705200500320645e-05,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622802734375,0.0,0.0,7.168245792854577e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,9.705151751404628e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,0.0004603621491696,286.7972412109375,294.1499938964844,292.8997497558594,292.3226928710937,294.12420654296875,293.28729248046875,285.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820121340453,3.7606375791199315e-09,0.000982008408755,-0.0089044254273176,0.0,0.0,0.0,-0.0066771283745765,60.0,11.382831573486328,-0.0,-6.574946098680813e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291687011719,0.0,0.0,9.20190432225354e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9292907714844,0.0,0.0,9.69007523963228e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95587158203125,0.0,0.0,7.15707428753376e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254455566406,0.0,0.0,9.690027218312024e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174194335937,0.0,0.0,0.0004596447688527,286.7895202636719,294.1499938964844,292.8690185546875,292.3149108886719,294.11328125,293.2612609863281,285.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980481156148,3.581673402308638e-09,0.000980477547273,-0.008435508236289,0.0,0.0,0.0,-0.0065884059295058,60.0,11.342548370361328,-0.0,-6.554466835950734e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92291259765625,0.0,0.0,9.198324551107362e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,9.686306293588132e-05,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,7.154289778554812e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91925048828125,0.0,0.0,9.686258272267878e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112854003906,0.0,0.0,0.000459466013126,286.7818603515625,294.1499938964844,292.83917236328125,292.3072509765625,294.1022033691406,293.2352294921875,285.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800989646464,3.537055759395002e-09,0.0009800954721868,-0.0083186011761426,0.0,0.0,0.0,-0.0065662837587296,60.0,11.308156967163086,-0.0,-6.549365849650712e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105529785156,0.0,0.0,9.213478188030422e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106750488281,0.0,0.0,9.702263196231796e-05,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.936767578125,0.0,0.0,7.166075374698266e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068908691406,0.0,0.0,9.702215902507304e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990478515625,0.0,0.0,0.0004602230619639,286.76666259765625,294.1499938964844,292.7824401855469,292.2923278808594,294.07958984375,293.180908203125,285.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817123645916,3.725810771015858e-09,0.0009817086393013,-0.0088131753727793,0.0,0.0,0.0,-0.00665985327214,60.0,11.260083198547363,-0.0,-6.570958532847726e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105529785156,0.0,0.0,9.213478188030422e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106750488281,0.0,0.0,9.702263196231796e-05,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.936767578125,0.0,0.0,7.166075374698266e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068908691406,0.0,0.0,9.702215902507304e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990478515625,0.0,0.0,0.0004602230619639,286.76666259765625,294.1499938964844,292.7824401855469,292.2923278808594,294.07958984375,293.180908203125,285.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817123645916,3.725810771015858e-09,0.0009817086393013,-0.0088131753727793,0.0,0.0,0.0,-0.00665985327214,60.0,11.260083198547363,-0.0,-6.570958532847726e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982238769531,0.0,0.0,9.249035065295176e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983764648437,0.0,0.0,9.739706729305908e-05,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,7.193731289589778e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,9.739659435581416e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,0.0004619992978405,286.75164794921875,294.1499938964844,292.7300720214844,292.2780456542969,294.0563659667969,293.119873046875,285.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854997042566,4.168780431967889e-09,0.000985495513305,-0.0099738119170069,0.0,0.0,0.0,-0.0068794479593634,60.0,11.238642692565918,-0.0,-6.621770154424669e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982238769531,0.0,0.0,9.249035065295176e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983764648437,0.0,0.0,9.739706729305908e-05,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,7.193731289589778e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,9.739659435581416e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,0.0004619992978405,286.75164794921875,294.1499938964844,292.7300720214844,292.2780456542969,294.0563659667969,293.119873046875,285.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854997042566,4.168780431967889e-09,0.000985495513305,-0.0099738119170069,0.0,0.0,0.0,-0.0068794479593634,60.0,11.238642692565918,-0.0,-6.621770154424669e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860168457031,0.0,0.0,9.290071466239168e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861389160156,0.0,0.0,9.782919369172304e-05,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115905761719,0.0,0.0,7.225648005260155e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,9.782872803043574e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,0.0004640492261387,286.73681640625,294.1499938964844,292.6824951171875,292.2644958496094,294.0325927734375,293.052734375,285.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989872845821,4.680015930347281e-09,0.0009898681892082,-0.0113132614642381,0.0,0.0,0.0,-0.0071328952908515,60.0,11.232163429260254,-0.0,-6.680655673108049e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860168457031,0.0,0.0,9.290071466239168e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861389160156,0.0,0.0,9.782919369172304e-05,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115905761719,0.0,0.0,7.225648005260155e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,9.782872803043574e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,0.0004640492261387,286.73681640625,294.1499938964844,292.6824951171875,292.2644958496094,294.0325927734375,293.052734375,285.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989872845821,4.680015930347281e-09,0.0009898681892082,-0.0113132614642381,0.0,0.0,0.0,-0.0071328952908515,60.0,11.232163429260254,-0.0,-6.680655673108049e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87384033203125,0.0,0.0,9.327016596216708e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739624023437,0.0,0.0,9.821823914535344e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89910888671875,0.0,0.0,7.254382944665849e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703308105469,0.0,0.0,9.821778076002374e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627624511719,0.0,0.0,0.0004658947873394,286.7221069335937,294.1499938964844,292.6402587890625,292.2517395019531,294.0083923339844,292.98260498046875,285.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938096627593,5.140275760595614e-09,0.0009938045404851,-0.0125191025435924,0.0,0.0,0.0,-0.007361068855971,60.0,11.22972297668457,-0.0,-6.733891666499403e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87384033203125,0.0,0.0,9.327016596216708e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739624023437,0.0,0.0,9.821823914535344e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89910888671875,0.0,0.0,7.254382944665849e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703308105469,0.0,0.0,9.821778076002374e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627624511719,0.0,0.0,0.0004658947873394,286.7221069335937,294.1499938964844,292.6402587890625,292.2517395019531,294.0083923339844,292.98260498046875,285.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938096627593,5.140275760595614e-09,0.0009938045404851,-0.0125191025435924,0.0,0.0,0.0,-0.007361068855971,60.0,11.22972297668457,-0.0,-6.733891666499403e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677978515625,0.0,0.0,9.34214040171355e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.867919921875,0.0,0.0,9.83775025815703e-05,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,7.266145257744938e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642883300781,0.0,0.0,9.8377036920283e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0004666502936743,286.71484375,294.1499938964844,292.6212463378906,292.2456970214844,293.99615478515625,292.9476623535156,285.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954199194908,5.328684160588182e-09,0.000995414564386,-0.013012702576816,0.0,0.0,0.0,-0.0074544660747051,60.0,11.227583885192873,-0.0,-6.755745118880442e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617858886719,0.0,0.0,9.355151269119232e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,9.851450886344536e-05,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88671875,0.0,0.0,7.276264659594744e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583068847656,0.0,0.0,9.851405047811568e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.850830078125,0.0,0.0,0.000467300240416,286.7076110839844,294.1499938964844,292.603759765625,292.2398986816406,293.9838562011719,292.91339111328125,285.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968059603124,5.490766508131628e-09,0.0009968004887923,-0.0134373242035508,0.0,0.0,0.0,-0.0075348168611526,60.0,11.224235534667969,-0.0,-6.774573790835349e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84979248046875,0.0,0.0,9.374922956340016e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84991455078125,0.0,0.0,9.872271039057524e-05,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,7.291642396012321e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463439941406,0.0,0.0,9.872225928120316e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,0.0004682879662141,286.6932678222656,294.1499938964844,292.5735168457031,292.22900390625,293.9591369628906,292.84765625,285.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989131940528,5.737069042055509e-09,0.0009989074897021,-0.0140825705602765,0.0,0.0,0.0,-0.0076569239608943,60.0,11.21379280090332,-0.0,-6.803234953167704e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84979248046875,0.0,0.0,9.374922956340016e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84991455078125,0.0,0.0,9.872271039057524e-05,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,7.291642396012321e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463439941406,0.0,0.0,9.872225928120316e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,0.0004682879662141,286.6932678222656,294.1499938964844,292.5735168457031,292.22900390625,293.9591369628906,292.84765625,285.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989131940528,5.737069042055509e-09,0.0009989074897021,-0.0140825705602765,0.0,0.0,0.0,-0.0076569239608943,60.0,11.21379280090332,-0.0,-6.803234953167704e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,9.386434248881416e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380126953125,0.0,0.0,9.884392784442753e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,7.300595461856574e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,9.884347673505545e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82720947265625,0.0,0.0,0.0004688630870077,286.6791076660156,294.1499938964844,292.54998779296875,292.2191772460937,293.93438720703125,292.787353515625,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.8804499047937506e-09,0.0010001338087022,-0.0144581813365221,0.0,0.0,0.0,-0.0077280052937567,60.0,11.197299003601074,-0.0,-6.819947628855516e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
