time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054000,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,9.386434248881416e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380126953125,0.0,0.0,9.884392784442753e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,7.300595461856574e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,9.884347673505545e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82720947265625,0.0,0.0,0.0004688630870077,286.6791076660156,294.1499938964844,292.54998779296875,292.2191772460937,293.93438720703125,292.787353515625,285.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.8804499047937506e-09,0.0010001338087022,-0.0144581813365221,0.0,0.0,0.0,-0.0077280052937567,60.0,11.197299003601074,-0.0,-6.819947628855516e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261108398437,0.0,0.0,9.393970685778186e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,9.892328671412542e-05,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85015869140625,0.0,0.0,7.30645697331056e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,9.892285015666856e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155822753906,0.0,0.0,0.00046923966147,286.6651611328125,294.1499938964844,292.53082275390625,292.21044921875,293.90966796875,292.7344665527344,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974314376544498e-09,0.0010009364923462,-0.0147040737792849,0.0,0.0,0.0,-0.007774538360536,60.0,11.17604160308838,-0.0,-6.830899934584522e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261108398437,0.0,0.0,9.393970685778186e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,9.892328671412542e-05,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85015869140625,0.0,0.0,7.30645697331056e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,9.892285015666856e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155822753906,0.0,0.0,0.00046923966147,286.6651611328125,294.1499938964844,292.53082275390625,292.21044921875,293.90966796875,292.7344665527344,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974314376544498e-09,0.0010009364923462,-0.0147040737792849,0.0,0.0,0.0,-0.007774538360536,60.0,11.17604160308838,-0.0,-6.830899934584522e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,9.401502029504628e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145751953125,0.0,0.0,9.900259465212002e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83819580078125,0.0,0.0,7.312314119189978e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,9.900215809466316e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,0.000469615944894,286.6513977050781,294.1499938964844,292.5133056640625,292.2027282714844,293.88507080078125,292.6883544921875,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.0681064617540414e-09,0.0010017384774982,-0.0149497715756297,0.0,0.0,0.0,-0.0078210346400737,60.0,11.154422760009766,-0.0,-6.841852240313528e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,9.401502029504628e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145751953125,0.0,0.0,9.900259465212002e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83819580078125,0.0,0.0,7.312314119189978e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,9.900215809466316e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,0.000469615944894,286.6513977050781,294.1499938964844,292.5133056640625,292.2027282714844,293.88507080078125,292.6883544921875,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.0681064617540414e-09,0.0010017384774982,-0.0149497715756297,0.0,0.0,0.0,-0.0078210346400737,60.0,11.154422760009766,-0.0,-6.841852240313528e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086853027344,0.0,0.0,9.40526879276149e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,9.904225589707494e-05,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.832275390625,0.0,0.0,7.315243419725448e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.805419921875,0.0,0.0,9.904181933961807e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79833984375,0.0,0.0,0.0004698041593655,286.6446228027344,294.1499938964844,292.5051574707031,292.1992492675781,293.8728332519531,292.66766357421875,285.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.1150182695257635e-09,0.0010021396446973,-0.0150726623833179,0.0,0.0,0.0,-0.007844291627407,60.0,11.14411735534668,-0.0,-6.847333366977183e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8029479980469,0.0,0.0,9.40903919399716e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030700683594,0.0,0.0,9.908196079777554e-05,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263854980469,0.0,0.0,7.318175630643964e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,9.90815315162763e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926330566406,0.0,0.0,0.0004699925775639,286.63787841796875,294.1499938964844,292.4974060058594,292.19598388671875,293.860595703125,292.6483459472656,285.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.161979815288987e-09,0.0010025411611422,-0.0151956817135214,0.0,0.0,0.0,-0.0078675718978047,60.0,11.134197235107422,-0.0,-6.852823020153664e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915344238281,0.0,0.0,9.416598913958296e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,9.916156705003232e-05,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,7.324055331991985e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882995605469,0.0,0.0,9.916113776853308e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.0004703702870756,286.62457275390625,294.1499938964844,292.48309326171875,292.190185546875,293.8362731933594,292.6131896972656,285.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256131168669299e-09,0.001003346289508,-0.0154423164203763,0.0,0.0,0.0,-0.0079142469912767,60.0,11.115508079528809,-0.0,-6.863835011472474e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915344238281,0.0,0.0,9.416598913958296e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,9.916156705003232e-05,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,7.324055331991985e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882995605469,0.0,0.0,9.916113776853308e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.0004703702870756,286.62457275390625,294.1499938964844,292.48309326171875,292.190185546875,293.8362731933594,292.6131896972656,285.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256131168669299e-09,0.001003346289508,-0.0154423164203763,0.0,0.0,0.0,-0.0079142469912767,60.0,11.115508079528809,-0.0,-6.863835011472474e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802429199219,0.0,0.0,9.424189920537174e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,9.924150072038174e-05,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031005859375,0.0,0.0,7.329959044000134e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,9.924107871484011e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.0004707495681941,286.6114807128906,294.1499938964844,292.47027587890625,292.1852722167969,293.8121337890625,292.5825500488281,285.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.35066887966218e-09,0.0010041546775028,-0.0156899616122245,0.0,0.0,0.0,-0.0079611139371991,60.0,11.098522186279297,-0.0,-6.874901004039202e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802429199219,0.0,0.0,9.424189920537174e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,9.924150072038174e-05,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031005859375,0.0,0.0,7.329959044000134e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,9.924107871484011e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.0004707495681941,286.6114807128906,294.1499938964844,292.47027587890625,292.1852722167969,293.8121337890625,292.5825500488281,285.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.35066887966218e-09,0.0010041546775028,-0.0156899616122245,0.0,0.0,0.0,-0.0079611139371991,60.0,11.098522186279297,-0.0,-6.874901004039202e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76910400390625,0.0,0.0,9.431812213733792e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,9.93217618088238e-05,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,7.335886766668409e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,9.93213470792398e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591857910156,0.0,0.0,0.0004711304209195,286.5985717773437,294.1499938964844,292.4590148925781,292.1811828613281,293.7882080078125,292.5558166503906,285.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445602718230248e-09,0.0010049664415419,-0.0159386396408081,0.0,0.0,0.0,-0.0080081764608621,60.0,11.083181381225586,-0.0,-6.886022418939319e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76910400390625,0.0,0.0,9.431812213733792e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,9.93217618088238e-05,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,7.335886766668409e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,9.93213470792398e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591857910156,0.0,0.0,0.0004711304209195,286.5985717773437,294.1499938964844,292.4590148925781,292.1811828613281,293.7882080078125,292.5558166503906,285.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445602718230248e-09,0.0010049664415419,-0.0159386396408081,0.0,0.0,0.0,-0.0080081764608621,60.0,11.083181381225586,-0.0,-6.886022418939319e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,9.439462883165106e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581481933594,0.0,0.0,9.940232121152805e-05,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,7.341837044805288e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75494384765625,0.0,0.0,9.940191375790164e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,0.0004715126706287,286.5858764648437,294.1499938964844,292.4491882324219,292.17791748046875,293.76446533203125,292.5320129394531,285.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.5408856109172575e-09,0.0010057812323793,-0.0161882303655147,0.0,0.0,0.0,-0.008055412210524,60.0,11.069153785705566,-0.0,-6.89719357183094e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,9.439462883165106e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581481933594,0.0,0.0,9.940232121152805e-05,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,7.341837044805288e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75494384765625,0.0,0.0,9.940191375790164e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,0.0004715126706287,286.5858764648437,294.1499938964844,292.4491882324219,292.17791748046875,293.76446533203125,292.5320129394531,285.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.5408856109172575e-09,0.0010057812323793,-0.0161882303655147,0.0,0.0,0.0,-0.008055412210524,60.0,11.069153785705566,-0.0,-6.89719357183094e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525634765625,0.0,0.0,9.44329731282778e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7526550292969,0.0,0.0,9.944270277628676e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,7.344818732235581e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494812011719,0.0,0.0,9.944228804670274e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428283691406,0.0,0.0,0.0004717042320407,286.57958984375,294.1499938964844,292.44482421875,292.17657470703125,293.752685546875,292.5212707519531,285.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061961365863,6.588641188187694e-09,0.0010061896173283,-0.0163133218884468,0.0,0.0,0.0,-0.0080790864303708,60.0,11.062753677368164,-0.0,-6.902796201302408e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,9.447136108065024e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,9.948312072083354e-05,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76910400390625,0.0,0.0,7.347804785240442e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,9.948271326720716e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374267578125,0.0,0.0,0.0004718960553873,286.5733642578125,294.1499938964844,292.4408264160156,292.1754150390625,293.740966796875,292.51129150390625,285.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636450056163312e-09,0.0010065984679386,-0.0164385549724102,0.0,0.0,0.0,-0.0081027876585721,60.0,11.056732177734377,-0.0,-6.908407357286708e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,9.454821702092886e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73638916015625,0.0,0.0,9.95640511973761e-05,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,7.353781984420493e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.956365101970732e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,0.0004722800513263,286.56103515625,294.1499938964844,292.4338684082031,292.1736145019531,293.7177429199219,292.4933776855469,285.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732170820811234e-09,0.0010074169840663,-0.0166892856359481,0.0,0.0,0.0,-0.008150240406394,60.0,11.045754432678224,-0.0,-6.91964814336643e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,9.454821702092886e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73638916015625,0.0,0.0,9.95640511973761e-05,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,7.353781984420493e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.956365101970732e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,0.0004722800513263,286.56103515625,294.1499938964844,292.4338684082031,292.1736145019531,293.7177429199219,292.4933776855469,285.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732170820811234e-09,0.0010074169840663,-0.0166892856359481,0.0,0.0,0.0,-0.008150240406394,60.0,11.045754432678224,-0.0,-6.91964814336643e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,9.462509478908032e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256774902344,0.0,0.0,9.964500350179152e-05,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470397949219,0.0,0.0,7.359760638792068e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,9.964461060008034e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,0.0004726641636807,286.5489501953125,294.1499938964844,292.4282531738281,292.1724853515625,293.6947937011719,292.4781188964844,285.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827921339436216e-09,0.0010082357330247,-0.0169400926679372,0.0,0.0,0.0,-0.008197708055377,60.0,11.036185264587402,-0.0,-6.9309017192154e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,9.462509478908032e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256774902344,0.0,0.0,9.964500350179152e-05,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470397949219,0.0,0.0,7.359760638792068e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,9.964461060008034e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,0.0004726641636807,286.5489501953125,294.1499938964844,292.4282531738281,292.1724853515625,293.6947937011719,292.4781188964844,285.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827921339436216e-09,0.0010082357330247,-0.0169400926679372,0.0,0.0,0.0,-0.008197708055377,60.0,11.036185264587402,-0.0,-6.9309017192154e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,9.470189979765564e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,9.972589032258838e-05,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,7.365734199993312e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,9.972549742087722e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,0.0004730479267891,286.5370178222656,294.1499938964844,292.4239807128906,292.1719970703125,293.672119140625,292.4652099609375,285.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.923584816576067e-09,0.0010090536670759,-0.0171906668692827,0.0,0.0,0.0,-0.0082451328635215,60.0,11.027871131896973,-0.0,-6.942153873978897e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,9.470189979765564e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,9.972589032258838e-05,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,7.365734199993312e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,9.972549742087722e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,0.0004730479267891,286.5370178222656,294.1499938964844,292.4239807128906,292.1719970703125,293.672119140625,292.4652099609375,285.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.923584816576067e-09,0.0010090536670759,-0.0171906668692827,0.0,0.0,0.0,-0.0082451328635215,60.0,11.027871131896973,-0.0,-6.942153873978897e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,9.477855928707868e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,9.980660979636014e-05,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,7.371696847258136e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,9.980622417060658e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,0.0004734309331979,286.5253295898437,294.1499938964844,292.4210205078125,292.17205810546875,293.6498107910156,292.4544677734375,285.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.0190613321585715e-09,0.0010098700877279,-0.0174407493323087,0.0,0.0,0.0,-0.0082924645394086,60.0,11.02077579498291,-0.0,-6.953393238973149e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,9.477855928707868e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,9.980660979636014e-05,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,7.371696847258136e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,9.980622417060658e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,0.0004734309331979,286.5253295898437,294.1499938964844,292.4210205078125,292.17205810546875,293.6498107910156,292.4544677734375,285.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.0190613321585715e-09,0.0010098700877279,-0.0174407493323087,0.0,0.0,0.0,-0.0082924645394086,60.0,11.02077579498291,-0.0,-6.953393238973149e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,9.481681627221406e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,9.984689677366988e-05,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,7.374671986326575e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,9.98465038719587e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69024658203125,0.0,0.0,0.0004736220871564,286.5195617675781,294.1499938964844,292.4200134277344,292.1723022460937,293.6387939453125,292.449951171875,285.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102846426889,7.066707663483385e-09,0.0010102775413542,-0.0175655484199523,0.0,0.0,0.0,-0.008316084742546,60.0,11.01767921447754,-0.0,-6.959005816042918e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942443847656,0.0,0.0,9.485502232564612e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,9.988712554331868e-05,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,7.377643487416208e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,9.988673991756514e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,0.0004738129791803,286.5138244628906,294.1499938964844,292.4193115234375,292.17266845703125,293.6278381347656,292.4458923339844,285.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691630654,7.114293598675658e-09,0.001010684412904,-0.0176901891827583,0.0,0.0,0.0,-0.008339675143361,60.0,11.014847755432127,-0.0,-6.964613419313538e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,9.4931288913358e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,9.996743756346405e-05,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,7.38357484806329e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68121337890625,0.0,0.0,9.996705921366812e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750793457031,0.0,0.0,0.0004741940356325,286.5025329589844,294.1499938964844,292.4188537597656,292.1737365722656,293.6062316894531,292.4390869140625,285.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092851688410065e-09,0.0010114967590197,-0.017938993871212,0.0,0.0,0.0,-0.0083867665380239,60.0,11.009880065917969,-0.0,-6.975813704457323e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,9.4931288913358e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,9.996743756346405e-05,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,7.38357484806329e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68121337890625,0.0,0.0,9.996705921366812e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750793457031,0.0,0.0,0.0004741940356325,286.5025329589844,294.1499938964844,292.4188537597656,292.1737365722656,293.6062316894531,292.4390869140625,285.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092851688410065e-09,0.0010114967590197,-0.017938993871212,0.0,0.0,0.0,-0.0083867665380239,60.0,11.009880065917969,-0.0,-6.975813704457323e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,9.50074099819176e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,0.0001000475967884,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941223144531,0.0,0.0,7.389495294773951e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711730957031,0.0,0.0,0.0001000472184387,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651306152344,0.0,0.0,0.0004745743644889,286.491455078125,294.1499938964844,292.4195556640625,292.17529296875,293.58502197265625,292.4340515136719,285.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.304091997895057e-09,0.0010123074753209,-0.0181873124092817,0.0,0.0,0.0,-0.0084337666630744,60.0,11.005894660949709,-0.0,-6.987001199831866e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,9.50074099819176e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,0.0001000475967884,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941223144531,0.0,0.0,7.389495294773951e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711730957031,0.0,0.0,0.0001000472184387,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651306152344,0.0,0.0,0.0004745743644889,286.491455078125,294.1499938964844,292.4195556640625,292.17529296875,293.58502197265625,292.4340515136719,285.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.304091997895057e-09,0.0010123074753209,-0.0181873124092817,0.0,0.0,0.0,-0.0084337666630744,60.0,11.005894660949709,-0.0,-6.987001199831866e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,9.508350922260432e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66412353515625,0.0,0.0,0.0001001277269097,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,7.395412831101567e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,0.0001001273558358,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.00047495457693,286.4805603027344,294.1499938964844,292.42144775390625,292.1772155761719,293.564208984375,292.4306945800781,285.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131252929568,7.398869517061257e-09,0.0010131178423762,-0.01843555085361,0.0,0.0,0.0,-0.0084807518869638,60.0,11.0028076171875,-0.0,-6.998194379548296e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,9.508350922260432e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66412353515625,0.0,0.0,0.0001001277269097,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,7.395412831101567e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,0.0001001273558358,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.00047495457693,286.4805603027344,294.1499938964844,292.42144775390625,292.1772155761719,293.564208984375,292.4306945800781,285.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131252929568,7.398869517061257e-09,0.0010131178423762,-0.01843555085361,0.0,0.0,0.0,-0.0084807518869638,60.0,11.0028076171875,-0.0,-6.998194379548296e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,9.51597685343586e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,0.0001002080243779,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6738586425781,0.0,0.0,7.401344191748649e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.00010020766058,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0004753355751745,286.4698791503906,294.1499938964844,292.4244384765625,292.1794738769531,293.5438232421875,292.4289245605469,285.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139375226572,7.493848208639521e-09,0.0010139300720766,-0.0186843127012252,0.0,0.0,0.0,-0.0085278367623686,60.0,11.000539779663086,-0.0,-7.00942024423057e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,9.51597685343586e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,0.0001002080243779,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6738586425781,0.0,0.0,7.401344191748649e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.00010020766058,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0004753355751745,286.4698791503906,294.1499938964844,292.4244384765625,292.1794738769531,293.5438232421875,292.4289245605469,285.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139375226572,7.493848208639521e-09,0.0010139300720766,-0.0186843127012252,0.0,0.0,0.0,-0.0085278367623686,60.0,11.000539779663086,-0.0,-7.00942024423057e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493530273437,0.0,0.0,9.519801096757874e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0001002483040792,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,7.404318603221327e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466369628906,0.0,0.0,0.0001002479402814,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,0.0004755266709253,286.4646301269531,294.1499938964844,292.4263610839844,292.18072509765625,293.5338134765625,292.4286499023437,285.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143449762836,7.541488322715395e-09,0.0010143374092876,-0.0188090857118368,0.0,0.0,0.0,-0.0085514541715383,60.0,10.999710083007812,-0.0,-7.01505413758241e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,9.523642802378164e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446228027344,0.0,0.0,0.0001002887511276,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,7.407306111417711e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.641845703125,0.0,0.0,0.0001002883873297,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,0.0004757186106871,286.4594116210937,294.1499938964844,292.42852783203125,292.1820373535156,293.5238952636719,292.4287109375,285.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147540597245,7.589331829649382e-09,0.0010147464927285,-0.0189343933016061,0.0,0.0,0.0,-0.008575172163546,60.0,10.99906063079834,-0.0,-7.020715031558211e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349792480469,0.0,0.0,9.531388786854222e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,0.0001003703218884,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,7.413330604322255e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,0.0001003699580905,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265869140625,0.0,0.0,0.0004761056334245,286.4491271972656,294.1499938964844,292.4336853027344,292.18487548828125,293.50439453125,292.4298095703125,285.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155792115256,7.685811986846147e-09,0.0010155715281143,-0.0191870797425508,0.0,0.0,0.0,-0.008623001165688,60.0,10.998204231262209,-0.0,-7.032136295492819e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349792480469,0.0,0.0,9.531388786854222e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,0.0001003703218884,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,7.413330604322255e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,0.0001003699580905,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265869140625,0.0,0.0,0.0004761056334245,286.4491271972656,294.1499938964844,292.4336853027344,292.18487548828125,293.50439453125,292.4298095703125,285.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155792115256,7.685811986846147e-09,0.0010155715281143,-0.0191870797425508,0.0,0.0,0.0,-0.008623001165688,60.0,10.998204231262209,-0.0,-7.032136295492819e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
