time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056340,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,9.539242455502972e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.0,0.0,0.0001004530131467,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,7.419438770739362e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229248046875,0.0,0.0,0.0001004526639007,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0004764979821629,286.4390563964844,294.1499938964844,292.4398498535156,292.1878967285156,293.4853820800781,292.4322509765625,285.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164156556129,7.783627076207722e-09,0.0010164078557863,-0.0194432605057954,0.0,0.0,0.0,-0.0086714923381805,60.0,10.998019218444824,-0.0,-7.043725958055802e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,9.539242455502972e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.0,0.0,0.0001004530131467,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,7.419438770739362e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229248046875,0.0,0.0,0.0001004526639007,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0004764979821629,286.4390563964844,294.1499938964844,292.4398498535156,292.1878967285156,293.4853820800781,292.4322509765625,285.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164156556129,7.783627076207722e-09,0.0010164078557863,-0.0194432605057954,0.0,0.0,0.0,-0.0086714923381805,60.0,10.998019218444824,-0.0,-7.043725958055802e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,9.547260560793802e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,0.0001005374506348,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349792480469,0.0,0.0,7.425674266414717e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136779785156,0.0,0.0,0.0001005371013889,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60809326171875,0.0,0.0,0.0004768985963892,286.42919921875,294.1499938964844,292.447021484375,292.19110107421875,293.46685791015625,292.4360046386719,285.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172697948291,7.883496522254063e-09,0.0010172618785873,-0.0197048168629407,0.0,0.0,0.0,-0.0087210023775696,60.0,10.99844741821289,-0.0,-7.055568573832717e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,9.547260560793802e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,0.0001005374506348,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349792480469,0.0,0.0,7.425674266414717e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136779785156,0.0,0.0,0.0001005371013889,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60809326171875,0.0,0.0,0.0004768985963892,286.42919921875,294.1499938964844,292.447021484375,292.19110107421875,293.46685791015625,292.4360046386719,285.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172697948291,7.883496522254063e-09,0.0010172618785873,-0.0197048168629407,0.0,0.0,0.0,-0.0087210023775696,60.0,10.99844741821289,-0.0,-7.055568573832717e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,9.555525321047752e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60723876953125,0.0,0.0,0.0001006244856398,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,7.432102574966848e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,0.0001006241363938,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,0.0004773115506395,286.4195861816406,294.1499938964844,292.4551086425781,292.19439697265625,293.44891357421875,292.44110107421875,285.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181501274928,7.986445282881505e-09,0.0010181422112509,-0.0199744328856468,0.0,0.0,0.0,-0.008772037923336,60.0,10.999489784240724,-0.0,-7.06778635617411e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,9.555525321047752e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60723876953125,0.0,0.0,0.0001006244856398,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,7.432102574966848e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,0.0001006241363938,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,0.0004773115506395,286.4195861816406,294.1499938964844,292.4551086425781,292.19439697265625,293.44891357421875,292.44110107421875,285.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181501274928,7.986445282881505e-09,0.0010181422112509,-0.0199744328856468,0.0,0.0,0.0,-0.008772037923336,60.0,10.999489784240724,-0.0,-7.06778635617411e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026611328125,0.0,0.0,9.559795580571516e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6027526855469,0.0,0.0,0.0001006694510579,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210021972656,0.0,0.0,7.435424049617723e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,0.0001006691090879,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,0.0004775249108206,286.41485595703125,294.1499938964844,292.4595031738281,292.1960754394531,293.4402160644531,292.4442443847656,285.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186051949858,8.039635623902086e-09,0.0010185971623286,-0.0201137345284223,0.0,0.0,0.0,-0.0087984073907136,60.0,11.000292778015137,-0.0,-7.074103081095019e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,9.564113861415537e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,0.0001007149257929,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,7.43878263165243e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956726074219,0.0,0.0,0.0001007145838229,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902099609375,0.0,0.0,0.0004777406284119,286.41021728515625,294.1499938964844,292.4641418457031,292.1977844238281,293.431640625,292.4476013183594,285.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190655011683,8.093422820820706e-09,0.0010190573520958,-0.0202545970678329,0.0,0.0,0.0,-0.0088250739499926,60.0,11.00119686126709,-0.0,-7.080493702460444e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,9.572922135703266e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,0.0001008076724247,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,7.445632945746183e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,0.0001008073304546,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,0.0004781806783284,286.4010009765625,294.1499938964844,292.4740295410156,292.201171875,293.41473388671875,292.45477294921875,285.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020003343001,8.203132395578905e-09,0.0010199950775131,-0.0205419100821018,0.0,0.0,0.0,-0.0088794594630599,60.0,11.003215789794922,-0.0,-7.093537135460792e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,9.572922135703266e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,0.0001008076724247,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,7.445632945746183e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,0.0001008073304546,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,0.0004781806783284,286.4010009765625,294.1499938964844,292.4740295410156,292.201171875,293.41473388671875,292.45477294921875,285.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020003343001,8.203132395578905e-09,0.0010199950775131,-0.0205419100821018,0.0,0.0,0.0,-0.0088794594630599,60.0,11.003215789794922,-0.0,-7.093537135460792e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,9.582246275385842e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,0.0001009058614727,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,7.45288489270024e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5781555175781,0.0,0.0,0.0001009055267786,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,0.0004786465433426,286.3919982910156,294.1499938964844,292.4847717285156,292.2045288085937,293.3984375,292.4632263183594,285.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209965985268,8.319281263879931e-09,0.0010209883330389,-0.0208460818976163,0.0,0.0,0.0,-0.008937039412558,60.0,11.005748748779297,-0.0,-7.107359323299536e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,9.582246275385842e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,0.0001009058614727,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,7.45288489270024e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5781555175781,0.0,0.0,0.0001009055267786,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,0.0004786465433426,286.3919982910156,294.1499938964844,292.4847717285156,292.2045288085937,293.3984375,292.4632263183594,285.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209965985268,8.319281263879931e-09,0.0010209883330389,-0.0208460818976163,0.0,0.0,0.0,-0.008937039412558,60.0,11.005748748779297,-0.0,-7.107359323299536e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.591862180968748e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57208251953125,0.0,0.0,0.0001010071209748,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58953857421875,0.0,0.0,7.460363121936098e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,0.0001010067862807,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,0.0004791269602719,286.3831481933594,294.1499938964844,292.496337890625,292.20782470703125,293.38250732421875,292.47222900390625,285.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220209369435,8.439058341025431e-09,0.001022012438625,-0.0211597494781017,0.0,0.0,0.0,-0.0089964186772704,60.0,11.008536338806152,-0.0,-7.121627731976332e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.591862180968748e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57208251953125,0.0,0.0,0.0001010071209748,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58953857421875,0.0,0.0,7.460363121936098e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,0.0001010067862807,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,0.0004791269602719,286.3831481933594,294.1499938964844,292.496337890625,292.20782470703125,293.38250732421875,292.47222900390625,285.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220209369435,8.439058341025431e-09,0.001022012438625,-0.0211597494781017,0.0,0.0,0.0,-0.0089964186772704,60.0,11.008536338806152,-0.0,-7.121627731976332e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,9.602207865100354e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.0001011160566122,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,7.468409603461623e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,0.0001011157291941,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,0.000479643815197,286.3745422363281,294.1499938964844,292.5086669921875,292.2109680175781,293.3672790527344,292.482666015625,286.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231230407953,8.567926812474981e-09,0.0010231144260615,-0.0214972179383039,0.0,0.0,0.0,-0.0090603036805987,60.0,11.011847496032717,-0.0,-7.136994639722617e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,9.602207865100354e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.0001011160566122,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,7.468409603461623e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,0.0001011157291941,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,0.000479643815197,286.3745422363281,294.1499938964844,292.5086669921875,292.2109680175781,293.3672790527344,292.482666015625,286.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231230407953,8.567926812474981e-09,0.0010231144260615,-0.0214972179383039,0.0,0.0,0.0,-0.0090603036805987,60.0,11.011847496032717,-0.0,-7.136994639722617e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,9.6074327302631e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,0.0001011710846796,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,7.472473225789145e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,0.0001011707572615,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,0.0004799048474524,286.3702697753906,294.1499938964844,292.51513671875,292.2124938964844,293.3597106933594,292.4879455566406,286.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236806701868,8.633016079784284e-09,0.001023672055453,-0.0216676630079746,0.0,0.0,0.0,-0.0090925768017768,60.0,11.013537406921388,-0.0,-7.144762292909945e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552062988281,0.0,0.0,9.612879512133075e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,0.0001012284337775,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,7.476709288312122e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,0.0001012281063594,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,0.0004801769391633,286.3660583496094,294.1499938964844,292.5217590332031,292.2139587402344,293.35235595703125,292.4935913085937,286.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242606513202,8.700856923837819e-09,0.001024251920171,-0.0218453146517276,0.0,0.0,0.0,-0.0091262068599462,60.0,11.015328407287598,-0.0,-7.152863190640346e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505676269531,0.0,0.0,9.619120828574523e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506286621094,0.0,0.0,0.0001012941575027,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,7.481563807232305e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481872558594,0.0,0.0,0.0001012938373605,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,0.0004804887576028,286.3613586425781,294.1499938964844,292.5293884277344,292.21551513671875,293.3442077636719,292.5001220703125,286.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249254992231,8.778609839055207e-09,0.0010249166516587,-0.0220489166676998,0.0,0.0,0.0,-0.0091647515073418,60.0,11.0173978805542,-0.0,-7.16215353691041e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469055175781,0.0,0.0,9.624047379475088e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.0,0.0,0.0001013460350804,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,7.485395326511934e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,0.0001013457149383,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,0.0004807348595932,286.3576965332031,294.1499938964844,292.5355529785156,292.2167053222656,293.3378295898437,292.5052795410156,286.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254493681713,8.839974974250708e-09,0.0010254406370222,-0.0222096070647239,0.0,0.0,0.0,-0.0091951694339513,60.0,11.01902198791504,-0.0,-7.169489890657132e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,9.635692549636588e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0001014686640701,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,7.49445243855007e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,0.0001014683512039,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.000481316645164,286.3496398925781,294.1499938964844,292.54998779296875,292.2191772460937,293.32421875,292.5185852050781,286.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266901226714,8.98504026736191e-09,0.0010266810422763,-0.0225894637405872,0.0,0.0,0.0,-0.009267084300518,60.0,11.023589134216309,-0.0,-7.186847739149016e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,9.635692549636588e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0001014686640701,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,7.49445243855007e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,0.0001014683512039,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.000481316645164,286.3496398925781,294.1499938964844,292.54998779296875,292.2191772460937,293.32421875,292.5185852050781,286.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266901226714,8.98504026736191e-09,0.0010266810422763,-0.0225894637405872,0.0,0.0,0.0,-0.009267084300518,60.0,11.023589134216309,-0.0,-7.186847739149016e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,9.647161641623823e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001015894304146,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,7.503372034989297e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.528564453125,0.0,0.0,0.0001015891175484,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0004818896122742,286.3417358398437,294.1499938964844,292.5657653808594,292.222412109375,293.3109741210937,292.5329284667969,286.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279117850586,9.127905542527516e-09,0.0010279027046635,-0.0229635499417781,0.0,0.0,0.0,-0.0093379085883498,60.0,11.028900146484377,-0.0,-7.20396258202527e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,9.647161641623823e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001015894304146,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,7.503372034989297e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.528564453125,0.0,0.0,0.0001015891175484,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0004818896122742,286.3417358398437,294.1499938964844,292.5657653808594,292.222412109375,293.3109741210937,292.5329284667969,286.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279117850586,9.127905542527516e-09,0.0010279027046635,-0.0229635499417781,0.0,0.0,0.0,-0.0093379085883498,60.0,11.028900146484377,-0.0,-7.20396258202527e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,9.658349881647156e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0001017072499962,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,7.512074080295861e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,0.00010170693713,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,0.0004824485513381,286.3338317871094,294.1499938964844,292.5834045410156,292.22735595703125,293.2978515625,292.547607421875,286.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291051585227,9.26727761196844e-09,0.0010290959617123,-0.0233284793794155,0.0,0.0,0.0,-0.0094070089980959,60.0,11.03466510772705,-0.0,-7.220678099884027e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,9.658349881647156e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0001017072499962,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,7.512074080295861e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,0.00010170693713,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,0.0004824485513381,286.3338317871094,294.1499938964844,292.5834045410156,292.22735595703125,293.2978515625,292.547607421875,286.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291051585227,9.26727761196844e-09,0.0010290959617123,-0.0233284793794155,0.0,0.0,0.0,-0.0094070089980959,60.0,11.03466510772705,-0.0,-7.220678099884027e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51910400390625,0.0,0.0,9.663011587690562e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,0.0001017563408822,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,7.515699689975008e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.000101756035292,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,0.0004826814692933,286.3301086425781,294.1499938964844,292.5928649902344,292.2304077148437,293.2920227050781,292.5564880371094,286.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296001564711,9.325345828870011e-09,0.0010295908432453,-0.023480525240302,0.0,0.0,0.0,-0.0094357877969741,60.0,11.039396286010742,-0.0,-7.227648524121832e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,9.66810475802049e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.0001018099719658,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53125,0.0,0.0,7.51966072130017e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,0.0001018096663756,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0004829358949791,286.3262939453125,294.1499938964844,292.60272216796875,292.2337951660156,293.28582763671875,292.564697265625,286.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301423026248,9.388790189746032e-09,0.0010301328729838,-0.0236466433852911,0.0,0.0,0.0,-0.0094672376289963,60.0,11.043362617492676,-0.0,-7.235268384420125e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,9.677326306700706e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,0.0001019070768961,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233459472656,0.0,0.0,7.526833360316232e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,0.0001019067785819,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,0.0004833966086152,286.3187866210937,294.1499938964844,292.6235656738281,292.2416076660156,293.27398681640625,292.58233642578125,286.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311261285096,9.503660081122687e-09,0.0010311165824532,-0.0239474028348922,0.0,0.0,0.0,-0.0095241907984018,60.0,11.052796363830566,-0.0,-7.249073519233208e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,9.677326306700706e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,0.0001019070768961,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233459472656,0.0,0.0,7.526833360316232e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,0.0001019067785819,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,0.0004833966086152,286.3187866210937,294.1499938964844,292.6235656738281,292.2416076660156,293.27398681640625,292.58233642578125,286.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311261285096,9.503660081122687e-09,0.0010311165824532,-0.0239474028348922,0.0,0.0,0.0,-0.0095241907984018,60.0,11.052796363830566,-0.0,-7.249073519233208e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,9.685245458967984e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0001019904666463,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,7.532992458436638e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,0.0001019901683321,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,0.0004837922751903,286.3115234375,294.1499938964844,292.6457824707031,292.2505798339844,293.26300048828125,292.6019897460937,286.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319688590243,9.602302064593005e-09,0.0010319593129679,-0.024205669760704,0.0,0.0,0.0,-0.0095730880275368,60.0,11.064253807067873,-0.0,-7.2609395829204e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,9.685245458967984e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0001019904666463,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,7.532992458436638e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,0.0001019901683321,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,0.0004837922751903,286.3115234375,294.1499938964844,292.6457824707031,292.2505798339844,293.26300048828125,292.6019897460937,286.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319688590243,9.602302064593005e-09,0.0010319593129679,-0.024205669760704,0.0,0.0,0.0,-0.0095730880275368,60.0,11.064253807067873,-0.0,-7.2609395829204e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,9.692754974821582e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,0.0001020695490296,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,7.538832869613543e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,0.0001020692579913,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0004841674817726,286.3043212890625,294.1499938964844,292.6691589355469,292.26055908203125,293.25225830078125,292.6221008300781,286.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327703785151,9.695845015755822e-09,0.0010327607160434,-0.0244505796581506,0.0,0.0,0.0,-0.0096194688230752,60.0,11.076149940490724,-0.0,-7.272200974739462e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,9.692754974821582e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,0.0001020695490296,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,7.538832869613543e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,0.0001020692579913,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0004841674817726,286.3043212890625,294.1499938964844,292.6691589355469,292.26055908203125,293.25225830078125,292.6221008300781,286.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327703785151,9.695845015755822e-09,0.0010327607160434,-0.0244505796581506,0.0,0.0,0.0,-0.0096194688230752,60.0,11.076149940490724,-0.0,-7.272200974739462e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,9.69910470303148e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.0001021364078042,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006103515625,0.0,0.0,7.54377106204629e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,0.0001021361167659,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0004844846844207,286.29754638671875,294.1499938964844,292.6935729980469,292.2713928222656,293.2430114746094,292.64483642578125,286.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334450053051,9.774922204996985e-09,0.001033435226418,-0.0246576163917779,0.0,0.0,0.0,-0.0096586626023054,60.0,11.09032917022705,-0.0,-7.281727931740535e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,9.69910470303148e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.0001021364078042,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006103515625,0.0,0.0,7.54377106204629e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,0.0001021361167659,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0004844846844207,286.29754638671875,294.1499938964844,292.6935729980469,292.2713928222656,293.2430114746094,292.64483642578125,286.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334450053051,9.774922204996985e-09,0.001033435226418,-0.0246576163917779,0.0,0.0,0.0,-0.0096586626023054,60.0,11.09032917022705,-0.0,-7.281727931740535e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,9.702279203338549e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0001021698335534,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,7.546239794464782e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,0.0001021695497911,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,0.0004846433002967,286.294189453125,294.1499938964844,292.70611572265625,292.27703857421875,293.23858642578125,292.6563720703125,286.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337836574763,9.814464796420452e-09,0.0010337737621739,-0.0247611422091722,0.0,0.0,0.0,-0.0096782678738236,60.0,11.097766876220703,-0.0,-7.286494252412012e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.705447882879524e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,0.0001022032010951,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,7.548704161308706e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,0.0001022029173327,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716186523437,0.0,0.0,0.0004848016251344,286.29083251953125,294.1499938964844,292.7188415527344,292.2828674316406,293.2341003417969,292.667724609375,286.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341217275708,9.853935445391926e-09,0.0010341119486838,-0.0248644798994064,0.0,0.0,0.0,-0.0096978386864066,60.0,11.105064392089844,-0.0,-7.291252757113399e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,9.709390724310651e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,0.0001022447177092,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,7.551770977443084e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,0.0001022444339469,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.0004849986289627,286.28662109375,294.1499938964844,292.7353820800781,292.2904663085937,293.2286682128906,292.6828308105469,286.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345412883907,9.903041053860306e-09,0.0010345313930884,-0.0249930415302515,0.0,0.0,0.0,-0.0097221797332167,60.0,11.114811897277832,-0.0,-7.297175841358694e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
