time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058680,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,9.711619350127876e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0001022681899485,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,7.553504110546783e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,0.0001022679134621,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,0.0004851099802181,286.28424072265625,294.1499938964844,292.7447814941406,292.2948303222656,293.22564697265625,292.6913452148437,286.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347783099859,9.930804623081713e-09,0.0010347682982683,-0.0250657275319099,0.0,0.0,0.0,-0.0097359409555792,60.0,11.120291709899902,-0.0,-7.300526050357804e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,9.717208740767092e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,0.0001023270451696,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.0,7.557850767625496e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,0.0001023267686832,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0004853892314713,286.2777709960937,294.1499938964844,292.7712707519531,292.30712890625,293.217529296875,292.7158508300781,286.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353742400184,1.000041471854729e-08,0.0010353642283007,-0.0252479668706655,0.0,0.0,0.0,-0.0097704529762268,60.0,11.135689735412598,-0.0,-7.30892750766543e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,9.717208740767092e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,0.0001023270451696,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.0,7.557850767625496e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,0.0001023267686832,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0004853892314713,286.2777709960937,294.1499938964844,292.7712707519531,292.30712890625,293.217529296875,292.7158508300781,286.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353742400184,1.000041471854729e-08,0.0010353642283007,-0.0252479668706655,0.0,0.0,0.0,-0.0097704529762268,60.0,11.135689735412598,-0.0,-7.30892750766543e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,9.720761590870096e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,0.0001023644581437,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,7.560614176327363e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45538330078125,0.0,0.0,0.0001023641816573,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510498046875,0.0,0.0,0.0004855667648371,286.2714233398437,294.1499938964844,292.7980651855469,292.319580078125,293.21002197265625,292.74102783203125,286.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357527062296,1.0044657550167813e-08,0.001035742694512,-0.0253637935966253,0.0,0.0,0.0,-0.0097923865541815,60.0,11.150350570678713,-0.0,-7.314270789038346e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,9.720761590870096e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,0.0001023644581437,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,7.560614176327363e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45538330078125,0.0,0.0,0.0001023641816573,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510498046875,0.0,0.0,0.0004855667648371,286.2714233398437,294.1499938964844,292.7980651855469,292.319580078125,293.21002197265625,292.74102783203125,286.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357527062296,1.0044657550167813e-08,0.001035742694512,-0.0253637935966253,0.0,0.0,0.0,-0.0097923865541815,60.0,11.150350570678713,-0.0,-7.314270789038346e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,9.721816604724154e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,0.000102375561255,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,7.561434176750481e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0001023752920445,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,0.0004856195300817,286.2652587890625,294.1499938964844,292.8250732421875,292.3320007324219,293.2030944824219,292.76666259765625,286.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358653962612,1.0057775945426783e-08,0.0010358552681282,-0.0253981370478868,0.0,0.0,0.0,-0.0097988918423652,60.0,11.16343593597412,-0.0,-7.315855299339091e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,9.721816604724154e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,0.000102375561255,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,7.561434176750481e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0001023752920445,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,0.0004856195300817,286.2652587890625,294.1499938964844,292.8250732421875,292.3320007324219,293.2030944824219,292.76666259765625,286.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358653962612,1.0057775945426783e-08,0.0010358552681282,-0.0253981370478868,0.0,0.0,0.0,-0.0097988918423652,60.0,11.16343593597412,-0.0,-7.315855299339091e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,9.720942034618928e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,0.0001023663571686,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,7.560753874713555e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,0.0001023660879582,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,0.0004855759034398,286.26226806640625,294.1499938964844,292.83856201171875,292.3381652832031,293.20001220703125,292.7796630859375,286.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357701685279,1.0046869114432866e-08,0.0010357601568102,-0.0253695845603942,0.0,0.0,0.0,-0.0097934752702713,60.0,11.16865062713623,-0.0,-7.314537953106992e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.72003399510868e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441833496094,0.0,0.0,0.0001023567965603,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,7.560047379229218e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,0.0001023565273499,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,0.0004855305887758,286.25927734375,294.1499938964844,292.85205078125,292.34423828125,293.1968994140625,292.79266357421875,286.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356736602261,1.003554217504643e-08,0.0010356636485084,-0.0253399312496185,0.0,0.0,0.0,-0.009787862189114,60.0,11.17386531829834,-0.0,-7.313169447797918e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.716778004076332e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,0.0001023224976961,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,7.55751461838372e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,0.0001023222357616,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,0.0004853679856751,286.2534484863281,294.1499938964844,292.87890625,292.35614013671875,293.191162109375,292.8187561035156,286.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353286052122,9.994947092195616e-09,0.0010353185934945,-0.0252336505800485,0.0,0.0,0.0,-0.0097677484154701,60.0,11.182573318481444,-0.0,-7.308267413463909e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.716778004076332e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,0.0001023224976961,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,7.55751461838372e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,0.0001023222357616,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,0.0004853679856751,286.2534484863281,294.1499938964844,292.87890625,292.35614013671875,293.191162109375,292.8187561035156,286.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353286052122,9.994947092195616e-09,0.0010353185934945,-0.0252336505800485,0.0,0.0,0.0,-0.0097677484154701,60.0,11.182573318481444,-0.0,-7.308267413463909e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,9.710219455882908e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,0.0001022534343064,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,7.552413444500417e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.000102253172372,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0004850404511671,286.2478942871094,294.1499938964844,292.9054260253906,292.36749267578125,293.1864624023437,292.8446655273437,286.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346279013901,9.913206255873774e-09,0.0010346180060878,-0.0250196531414985,0.0,0.0,0.0,-0.0097272172570228,60.0,11.18649673461914,-0.0,-7.298402238120617e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,9.710219455882908e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,0.0001022534343064,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,7.552413444500417e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.000102253172372,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0004850404511671,286.2478942871094,294.1499938964844,292.9054260253906,292.36749267578125,293.1864624023437,292.8446655273437,286.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346279013901,9.913206255873774e-09,0.0010346180060878,-0.0250196531414985,0.0,0.0,0.0,-0.0097272172570228,60.0,11.18649673461914,-0.0,-7.298402238120617e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,9.703101386548953e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0001021784773911,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,7.546877168351784e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,0.0001021782154566,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,0.0004846849478781,286.2425231933594,294.1499938964844,292.93145751953125,292.3781433105469,293.1823425292969,292.8701171875,286.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338729480281,9.824500324384644e-09,0.0010338631691411,-0.024787412956357,0.0,0.0,0.0,-0.0096832606941461,60.0,11.188374519348145,-0.0,-7.287703596148276e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,9.703101386548953e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0001021784773911,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,7.546877168351784e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,0.0001021782154566,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,0.0004846849478781,286.2425231933594,294.1499938964844,292.93145751953125,292.3781433105469,293.1823425292969,292.8701171875,286.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338729480281,9.824500324384644e-09,0.0010338631691411,-0.024787412956357,0.0,0.0,0.0,-0.0096832606941461,60.0,11.188374519348145,-0.0,-7.287703596148276e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.69426255323924e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,0.0001020853960653,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,7.540002116002142e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,0.0001020851414068,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.0004842435009777,286.2371826171875,294.1499938964844,292.95684814453125,292.387939453125,293.1783142089844,292.8956604003906,286.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329294018447,9.714351989487112e-09,0.0010329196229577,-0.0244990345090627,0.0,0.0,0.0,-0.0096286470070481,60.0,11.18918514251709,-0.0,-7.274429947301543e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.69426255323924e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,0.0001020853960653,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,7.540002116002142e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,0.0001020851414068,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.0004842435009777,286.2371826171875,294.1499938964844,292.95684814453125,292.387939453125,293.1783142089844,292.8956604003906,286.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329294018447,9.714351989487112e-09,0.0010329196229577,-0.0244990345090627,0.0,0.0,0.0,-0.0096286470070481,60.0,11.18918514251709,-0.0,-7.274429947301543e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,9.689707803772762e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,0.0001020374329527,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296264648437,0.0,0.0,7.536459452239797e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0001020371782942,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,0.0004840160254389,286.2347106933594,294.1499938964844,292.9692077636719,292.3924560546875,293.1768493652344,292.9078063964844,286.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324418544769,9.657588506684078e-09,0.0010324321920052,-0.024350419640541,0.0,0.0,0.0,-0.0096004968509078,60.0,11.186821937561035,-0.0,-7.26759452618353e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,9.684898395789789e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,0.0001019867922877,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,7.532718882430345e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,0.0001019865376292,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,0.0004837758315261,286.2321472167969,294.1499938964844,292.9813842773437,292.39666748046875,293.1752319335937,292.9202575683594,286.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319307912141,9.597656891457973e-09,0.0010319211287423,-0.0241935066878795,0.0,0.0,0.0,-0.009570793248713,60.0,11.185099601745604,-0.0,-7.260380385787357e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,9.678311471361668e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,0.0001019174233078,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,7.527595153078437e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0001019171759253,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,0.0004834468418266,286.2285461425781,294.1499938964844,292.9984436035156,292.4022521972656,293.173095703125,292.9378967285156,286.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312283411622,9.515571441909287e-09,0.0010312187951058,-0.0239785891026258,0.0,0.0,0.0,-0.00953009724617,60.0,11.181859016418455,-0.0,-7.250505973388499e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,9.675766341388226e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,0.000101890625956,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,7.525616092607379e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,0.0001018903785734,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,0.000483319745399,286.2271423339844,294.1499938964844,293.0049133300781,292.4042358398437,293.1722412109375,292.9447631835937,286.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309563949704,9.483856366898637e-09,0.0010309469653293,-0.0238955505192279,0.0,0.0,0.0,-0.0095143718644976,60.0,11.180597305297852,-0.0,-7.246692490525676e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,9.668218262959272e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,0.000101811136119,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147644042969,0.0,0.0,7.519744394812733e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,0.0001018108887365,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0004829427343793,286.2223205566406,294.1499938964844,293.0272827148437,292.410400390625,293.1697998046875,292.96832275390625,286.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301520815119,9.389786725932936e-09,0.0010301426518708,-0.0236492510885,0.0,0.0,0.0,-0.0094677377492189,60.0,11.173797607421877,-0.0,-7.235387755599731e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,9.668218262959272e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,0.000101811136119,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147644042969,0.0,0.0,7.519744394812733e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,0.0001018108887365,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0004829427343793,286.2223205566406,294.1499938964844,293.0272827148437,292.410400390625,293.1697998046875,292.96832275390625,286.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301520815119,9.389786725932936e-09,0.0010301426518708,-0.0236492510885,0.0,0.0,0.0,-0.0094677377492189,60.0,11.173797607421877,-0.0,-7.235387755599731e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.661217336542904e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,0.0001017374088405,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,7.514299068134278e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0001017371687339,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,0.000482593110064,286.2176208496094,294.1499938964844,293.04833984375,292.4150390625,293.1676940917969,292.9911193847656,286.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294057428836,9.302539183408952e-09,0.0010293964296579,-0.0234208088368177,0.0,0.0,0.0,-0.009424484334886,60.0,11.165318489074709,-0.0,-7.22491080296095e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.661217336542904e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,0.0001017374088405,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,7.514299068134278e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0001017371687339,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,0.000482593110064,286.2176208496094,294.1499938964844,293.04833984375,292.4150390625,293.1676940917969,292.9911193847656,286.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294057428836,9.302539183408952e-09,0.0010293964296579,-0.0234208088368177,0.0,0.0,0.0,-0.009424484334886,60.0,11.165318489074709,-0.0,-7.22491080296095e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.655056055635214e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,0.0001016725291265,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,7.509507122449577e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890991210937,0.0,0.0,0.0001016722890199,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,0.0004822853952646,286.2131652832031,294.1499938964844,293.06787109375,292.4179382324219,293.16619873046875,293.0122375488281,286.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287492768839,9.22575171813378e-09,0.0010287399636581,-0.0232197511941194,0.0,0.0,0.0,-0.0093864183872938,60.0,11.15321922302246,-0.0,-7.215695774220876e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.655056055635214e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,0.0001016725291265,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,7.509507122449577e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890991210937,0.0,0.0,0.0001016722890199,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,0.0004822853952646,286.2131652832031,294.1499938964844,293.06787109375,292.4179382324219,293.16619873046875,293.0122375488281,286.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287492768839,9.22575171813378e-09,0.0010287399636581,-0.0232197511941194,0.0,0.0,0.0,-0.0093864183872938,60.0,11.15321922302246,-0.0,-7.215695774220876e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,9.652026346884668e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38824462890625,0.0,0.0,0.0001016406167764,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,7.507149712182581e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,0.0001016403839457,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,0.0004821340553462,286.2109680175781,294.1499938964844,293.0770263671875,292.4187316894531,293.1654663085937,293.0226745605469,286.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187988148084967e-09,0.0010284181917086,-0.0231208708137273,0.0,0.0,0.0,-0.0093677034601569,60.0,11.146883964538574,-0.0,-7.211166064280405e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855285644531,0.0,0.0,9.649245475884528e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,0.000101611331047,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,7.504987297579646e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,0.0001016110982163,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0004819952009711,286.20880126953125,294.1499938964844,293.08575439453125,292.41900634765625,293.16485595703125,293.0326843261719,286.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.15333053796985e-09,0.0010281216818839,-0.0230301227420568,0.0,0.0,0.0,-0.0093505214899778,60.0,11.139629364013672,-0.0,-7.207010099818947e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,9.644090459914878e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,0.0001015570524032,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,7.50097751733847e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,0.0001015568195725,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,0.0004817377484869,286.2045593261719,294.1499938964844,293.1017761230469,292.4179992675781,293.1637878417969,293.0520324707031,286.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,11.123656272888184,-0.0,-7.199309237648779e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,9.644090459914878e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,0.0001015570524032,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,7.50097751733847e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,0.0001015568195725,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,0.0004817377484869,286.2045593261719,294.1499938964844,293.1017761230469,292.4179992675781,293.1637878417969,293.0520324707031,286.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,11.123656272888184,-0.0,-7.199309237648779e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,9.640148346079512e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,0.000101515535789,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,7.497911428799853e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0001015153102343,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.0004815409192815,286.2005310058594,294.1499938964844,293.1158142089844,292.414794921875,293.1630859375,293.06915283203125,286.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.03995100998145e-09,0.0010271511273458,-0.0227332450449466,0.0,0.0,0.0,-0.0092943087220191,60.0,11.103219032287598,-0.0,-7.19342310162574e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,9.640148346079512e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,0.000101515535789,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,7.497911428799853e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0001015153102343,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.0004815409192815,286.2005310058594,294.1499938964844,293.1158142089844,292.414794921875,293.1630859375,293.06915283203125,286.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.03995100998145e-09,0.0010271511273458,-0.0227332450449466,0.0,0.0,0.0,-0.0092943087220191,60.0,11.103219032287598,-0.0,-7.19342310162574e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,9.636574395699428e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,0.0001014778972603,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,7.495131285395473e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,0.0001014776717056,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,0.0004813624254893,286.1965637207031,294.1499938964844,293.127685546875,292.4092102050781,293.1624450683594,293.085693359375,286.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995395539557194e-09,0.0010267696343362,-0.0226165801286697,0.0,0.0,0.0,-0.0092722177505493,60.0,11.081584930419922,-0.0,-7.188087636222917e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,9.636574395699428e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,0.0001014778972603,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,7.495131285395473e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,0.0001014776717056,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,0.0004813624254893,286.1965637207031,294.1499938964844,293.127685546875,292.4092102050781,293.1624450683594,293.085693359375,286.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995395539557194e-09,0.0010267696343362,-0.0226165801286697,0.0,0.0,0.0,-0.0092722177505493,60.0,11.081584930419922,-0.0,-7.188087636222917e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,9.635469177737832e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,0.0001014662557281,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773193359375,0.0,0.0,7.494271267205477e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.0001014660301734,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,0.0004813072737306,286.19293212890625,294.1499938964844,293.1371765136719,292.40106201171875,293.16217041015625,293.09747314453125,286.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.981602128699251e-09,0.0010266519384458,-0.022580461576581,0.0,0.0,0.0,-0.0092653818428516,60.0,11.05182647705078,-0.0,-7.186435624362275e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,9.635469177737832e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,0.0001014662557281,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773193359375,0.0,0.0,7.494271267205477e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.0001014660301734,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,0.0004813072737306,286.19293212890625,294.1499938964844,293.1371765136719,292.40106201171875,293.16217041015625,293.09747314453125,286.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.981602128699251e-09,0.0010266519384458,-0.022580461576581,0.0,0.0,0.0,-0.0092653818428516,60.0,11.05182647705078,-0.0,-7.186435624362275e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,9.633938316255808e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,0.000101450139482,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,7.493080920539796e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0001014499212033,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,0.0004812308470718,286.1910400390625,294.1499938964844,293.1410217285156,292.39599609375,293.1619873046875,293.1045837402344,286.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.96252938531461e-09,0.0010264903539791,-0.0225305184721946,0.0,0.0,0.0,-0.0092559335753321,60.0,11.039141654968262,-0.0,-7.184152650552279e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,9.634001617087053e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.0,0.0001014508088701,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,7.493130397051573e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,0.0001014505833154,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,0.0004812340484932,286.18927001953125,294.1499938964844,293.1441955566406,292.3902282714844,293.161865234375,293.10992431640625,286.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265050223097,8.963307429610268e-09,0.0010264960583299,-0.0225325562059879,0.0,0.0,0.0,-0.0092563144862651,60.0,11.022920608520508,-0.0,-7.184245731650662e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
