time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061020,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,9.633827721700072e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0001014489680528,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,7.492994336644188e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.0001014487497741,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,0.0004812254046555,286.1864318847656,294.1499938964844,293.1478881835937,292.3794860839844,293.16168212890625,293.1189880371094,286.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264858137816,8.961121622519386e-09,0.0010264768498018,-0.0225268341600894,0.0,0.0,0.0,-0.0092552285641431,60.0,10.99773406982422,-0.0,-7.183984251923904e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,9.634184971218927e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,0.0001014527297229,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,7.49327227822505e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.0001014525114442,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,0.0004812432453036,286.18572998046875,294.1499938964844,293.1485290527344,292.37652587890625,293.16162109375,293.1206970214844,286.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265232995152,8.965566067331565e-09,0.0010265143355354,-0.0225384719669818,0.0,0.0,0.0,-0.0092574292793869,60.0,10.990575790405272,-0.0,-7.184516448432987e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,9.636175673222168e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.0001014736990327,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,7.494820602005348e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,0.000101473480754,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,0.0004813427512999,286.182373046875,294.1499938964844,293.1499938964844,292.3597717285156,293.16143798828125,293.12860107421875,286.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267357574775,8.990355127025396e-09,0.0010267266770824,-0.0226033814251422,0.0,0.0,0.0,-0.0092697199434041,60.0,10.952836990356444,-0.0,-7.187483674897521e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,9.636175673222168e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.0001014736990327,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,7.494820602005348e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,0.000101473480754,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,0.0004813427512999,286.182373046875,294.1499938964844,293.1499938964844,292.3597717285156,293.16143798828125,293.12860107421875,286.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267357574775,8.990355127025396e-09,0.0010267266770824,-0.0226033814251422,0.0,0.0,0.0,-0.0092697199434041,60.0,10.952836990356444,-0.0,-7.187483674897521e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,9.640087228035554e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,0.0001015148882288,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,7.497862679883838e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,0.0001015146699501,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,0.0004815381835214,286.1790771484375,294.1499938964844,293.1499938964844,292.34039306640625,293.1612243652344,293.1347961425781,286.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271519422531,9.039069936989108e-09,0.001027142861858,-0.022730940952897,0.0,0.0,0.0,-0.0092938682064414,60.0,10.912637710571287,-0.0,-7.193317941300847e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,9.640087228035554e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,0.0001015148882288,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,7.497862679883838e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,0.0001015146699501,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,0.0004815381835214,286.1790771484375,294.1499938964844,293.1499938964844,292.34039306640625,293.1612243652344,293.1347961425781,286.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271519422531,9.039069936989108e-09,0.001027142861858,-0.022730940952897,0.0,0.0,0.0,-0.0092938682064414,60.0,10.912637710571287,-0.0,-7.193317941300847e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,9.648063860367984e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428955078125,0.0,0.0,0.0001015988746075,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,7.50406616134569e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,0.0001015986636048,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,0.0004819366440642,286.176025390625,294.1499938964844,293.1499938964844,292.31903076171875,293.1610107421875,293.138427734375,286.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280018905177,9.138426904087282e-09,0.0010279926937073,-0.0229911003261804,0.0,0.0,0.0,-0.0093431249260902,60.0,10.869298934936523,-0.0,-7.205223795381245e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,9.648063860367984e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428955078125,0.0,0.0,0.0001015988746075,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,7.50406616134569e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,0.0001015986636048,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,0.0004819366440642,286.176025390625,294.1499938964844,293.1499938964844,292.31903076171875,293.1610107421875,293.138427734375,286.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280018905177,9.138426904087282e-09,0.0010279926937073,-0.0229911003261804,0.0,0.0,0.0,-0.0093431249260902,60.0,10.869298934936523,-0.0,-7.205223795381245e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,9.651409345678984e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,0.0001016341047943,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,7.506668043788522e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0001016338937915,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,0.0004821038164664,286.17449951171875,294.1499938964844,293.1499938964844,292.30767822265625,293.1609191894531,293.1404113769531,286.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283595183864,9.180102900074873e-09,0.0010283503215759,-0.0231002252548933,0.0,0.0,0.0,-0.0093637919053435,60.0,10.847830772399902,-0.0,-7.21022033189911e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,9.657704504206777e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387145996094,0.0,0.0,0.0001017003960441,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,7.511564035667107e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0001017001923173,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,0.0004824182833544,286.173095703125,294.1499938964844,293.1499938964844,292.2958984375,293.16082763671875,293.1413879394531,286.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290286736562,9.258526389999132e-09,0.0010290194768458,-0.0233055688440799,0.0,0.0,0.0,-0.0094026625156402,60.0,10.825315475463867,-0.0,-7.219628628263308e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,9.669632709119468e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,0.0001018260009004,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34539794921875,0.0,0.0,7.520841609220952e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,0.0001018257971736,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,0.0004830141551792,286.1702880859375,294.1499938964844,293.1499938964844,292.2711486816406,293.16064453125,293.1436767578125,286.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030299346894,9.407123968685482e-09,0.0010302900336682,-0.0236946456134319,0.0,0.0,0.0,-0.0094763282686471,60.0,10.780301094055176,-0.0,-7.23747106690098e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,9.669632709119468e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,0.0001018260009004,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34539794921875,0.0,0.0,7.520841609220952e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,0.0001018257971736,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,0.0004830141551792,286.1702880859375,294.1499938964844,293.1499938964844,292.2711486816406,293.16064453125,293.1436767578125,286.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030299346894,9.407123968685482e-09,0.0010302900336682,-0.0236946456134319,0.0,0.0,0.0,-0.0094763282686471,60.0,10.780301094055176,-0.0,-7.23747106690098e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,9.684028918854892e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,0.0001019776100292,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,7.532038580393419e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.0001019774063024,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,0.0004837333399336,286.1676025390625,294.1499938964844,293.1499938964844,292.2449645996094,293.1604309082031,293.1454162597656,286.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031833118759,9.586479166046049e-09,0.0010318235727027,-0.0241642426699399,0.0,0.0,0.0,-0.0095652416348457,60.0,10.734532356262209,-0.0,-7.259036038931299e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,9.684028918854892e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,0.0001019776100292,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,7.532038580393419e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.0001019774063024,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,0.0004837333399336,286.1676025390625,294.1499938964844,293.1499938964844,292.2449645996094,293.1604309082031,293.1454162597656,286.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031833118759,9.586479166046049e-09,0.0010318235727027,-0.0241642426699399,0.0,0.0,0.0,-0.0095652416348457,60.0,10.734532356262209,-0.0,-7.259036038931299e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,9.700703230919316e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,0.0001021531934384,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,7.545007247244939e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,0.0001021529897116,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.0004845663206651,286.1650390625,294.1499938964844,293.1499938964844,292.217529296875,293.1602478027344,293.1466979980469,286.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336092673242,9.79421077573761e-09,0.0010335994884371,-0.0247081164270639,0.0,0.0,0.0,-0.0096682207658886,60.0,10.688220024108888,-0.0,-7.284052827571942e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,9.700703230919316e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,0.0001021531934384,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,7.545007247244939e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,0.0001021529897116,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.0004845663206651,286.1650390625,294.1499938964844,293.1499938964844,292.217529296875,293.1602478027344,293.1466979980469,286.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336092673242,9.79421077573761e-09,0.0010335994884371,-0.0247081164270639,0.0,0.0,0.0,-0.0096682207658886,60.0,10.688220024108888,-0.0,-7.284052827571942e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,9.719482477521524e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0001023509466904,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,7.559613004559651e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,0.0001023507502395,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,0.0004855044244322,286.16259765625,294.1499938964844,293.1499938964844,292.1889953613281,293.1600646972656,293.1476745605469,286.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356099810451,1.002817207051976e-08,0.0010355998529121,-0.0253206361085176,0.0,0.0,0.0,-0.0097842048853635,60.0,10.64153003692627,-0.0,-7.312279848292746e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,9.719482477521524e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0001023509466904,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,7.559613004559651e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,0.0001023507502395,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,0.0004855044244322,286.16259765625,294.1499938964844,293.1499938964844,292.1889953613281,293.1600646972656,293.1476745605469,286.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356099810451,1.002817207051976e-08,0.0010355998529121,-0.0253206361085176,0.0,0.0,0.0,-0.0097842048853635,60.0,10.64153003692627,-0.0,-7.312279848292746e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,9.729484736453742e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32110595703125,0.0,0.0,0.0001024562734528,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,7.567392458440736e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0001024560770019,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,0.0004860040789935,286.161376953125,294.1499938964844,293.1499938964844,292.1744079589844,293.15997314453125,293.1480712890625,286.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366775095462,1.0152786167338944e-08,0.0010366673814132,-0.0256468690931797,0.0,0.0,0.0,-0.0098459916189312,60.0,10.61798858642578,-0.0,-7.327336248863503e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,9.740473615238444e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,0.0001025719902827,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,7.575939525850117e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,0.0001025717938318,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,0.0004865530063398,286.1602478027344,294.1499938964844,293.1499938964844,292.1596069335937,293.1598815917969,293.1483459472656,286.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378475999459,1.0289690877129942e-08,0.0010378373553976,-0.0260052699595689,0.0,0.0,0.0,-0.0099138570949435,60.0,10.59458351135254,-0.0,-7.343896157863129e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,9.75998627836816e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0001027774633257,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,7.591115718241781e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0001027772741508,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0004875277227256,286.1582336425781,294.1499938964844,293.1499938964844,292.13311767578125,293.15972900390625,293.1488342285156,286.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399252641946,1.0532788863315544e-08,0.0010399147868156,-0.0266416501253843,0.0,0.0,0.0,-0.0100343646481633,60.0,10.553306579589844,-0.0,-7.373346733174915e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,9.762764966581015e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,0.0001028067272272,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,7.593276677653193e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001028065307764,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.000487666518893,286.157958984375,294.1499938964844,293.1499938964844,292.1294860839844,293.1596984863281,293.1488952636719,286.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402208426967,1.0567405617223358e-08,0.0010402102489024,-0.0267322659492492,0.0,0.0,0.0,-0.010051523335278,60.0,10.547701835632324,-0.0,-7.37754533020052e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,9.788224997464567e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,0.0001030748317134,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,7.613078923895955e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,0.0001030746425385,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.000488938356284,286.1558532714844,294.1499938964844,293.1499938964844,292.0988464355469,293.1595153808594,293.1492004394531,286.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042935415171,1.088461054621348e-08,0.0010429244721308,-0.0275625847280025,0.0,0.0,0.0,-0.0102087846025824,60.0,10.500762939453123,-0.0,-7.41607308896164e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,9.788224997464567e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,0.0001030748317134,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,7.613078923895955e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,0.0001030746425385,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.000488938356284,286.1558532714844,294.1499938964844,293.1499938964844,292.0988464355469,293.1595153808594,293.1492004394531,286.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042935415171,1.088461054621348e-08,0.0010429244721308,-0.0275625847280025,0.0,0.0,0.0,-0.0102087846025824,60.0,10.500762939453123,-0.0,-7.41607308896164e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,9.813888755161317e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.0001033450826071,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,7.633039786014706e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0001033448934322,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,0.0004902203800156,286.15380859375,294.1499938964844,293.1499938964844,292.06787109375,293.15936279296875,293.14947509765625,286.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456676827743,1.1204352112770266e-08,0.0010456565069034,-0.0283994898200035,0.0,0.0,0.0,-0.0103672835975885,60.0,10.454570770263672,-0.0,-7.455010830881292e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,9.813888755161317e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.0001033450826071,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,7.633039786014706e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0001033448934322,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,0.0004902203800156,286.15380859375,294.1499938964844,293.1499938964844,292.06787109375,293.15936279296875,293.14947509765625,286.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456676827743,1.1204352112770266e-08,0.0010456565069034,-0.0283994898200035,0.0,0.0,0.0,-0.0103672835975885,60.0,10.454570770263672,-0.0,-7.455010830881292e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,9.842610597843304e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0001036475368891,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,7.655378431081772e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,0.0001036473477142,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,0.0004916550824418,286.15191650390625,294.1499938964844,293.1499938964844,292.0367126464844,293.1591796875,293.149658203125,286.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487309191375,1.1562196533532187e-08,0.0010487192776054,-0.0293360520154237,0.0,0.0,0.0,-0.0105446968227624,60.0,10.408615112304688,-0.0,-7.498708498587804e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,9.842610597843304e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0001036475368891,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,7.655378431081772e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,0.0001036473477142,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,0.0004916550824418,286.15191650390625,294.1499938964844,293.1499938964844,292.0367126464844,293.1591796875,293.149658203125,286.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487309191375,1.1562196533532187e-08,0.0010487192776054,-0.0293360520154237,0.0,0.0,0.0,-0.0105446968227624,60.0,10.408615112304688,-0.0,-7.498708498587804e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,9.856891847448424e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,0.0001037979236571,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,7.666485907975584e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,0.0001037977344822,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,0.000492368475534,286.1510009765625,294.1499938964844,293.1499938964844,292.0211486816406,293.1590881347656,293.14971923828125,286.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502515360713,1.1740119987280197e-08,0.0010502397781237,-0.02980169467628,0.0,0.0,0.0,-0.0106328967958688,60.0,10.386220932006836,-0.0,-7.520483080725171e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,9.871918155113236e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,0.0001039561611833,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,7.678173278691247e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,0.0001039559720084,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,0.0004931191215291,286.1501770019531,294.1499938964844,293.1499938964844,292.0055847167969,293.1590270996094,293.1497497558594,286.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518517810851,1.1927337340011944e-08,0.0010518397903069,-0.0302916374057531,0.0,0.0,0.0,-0.0107257040217518,60.0,10.364285469055176,-0.0,-7.543429347833809e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,9.901836165226996e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0001042712101479,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,7.701443246332929e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.000104271028249,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.0004946136032231,286.1485290527344,294.1499938964844,293.1499938964844,291.9747009277344,293.1588439941406,293.1498413085937,286.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550383012741,1.2300087171013274e-08,0.00105502596125,-0.031267050653696,0.0,0.0,0.0,-0.0109104868024587,60.0,10.320130348205566,-0.0,-7.589218853354397e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,9.901836165226996e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0001042712101479,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,7.701443246332929e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.000104271028249,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.0004946136032231,286.1485290527344,294.1499938964844,293.1499938964844,291.9747009277344,293.1588439941406,293.1498413085937,286.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550383012741,1.2300087171013274e-08,0.00105502596125,-0.031267050653696,0.0,0.0,0.0,-0.0109104868024587,60.0,10.320130348205566,-0.0,-7.589218853354397e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,9.93398207356222e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,0.0001046097240759,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,7.726444891886786e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.000104609542177,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0004962194361723,286.1470031738281,294.1499938964844,293.1499938964844,291.9441833496094,293.15869140625,293.14990234375,286.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584649862721,1.2700599683057593e-08,0.001058452297002,-0.0323150120675563,0.0,0.0,0.0,-0.0111090457066893,60.0,10.276925086975098,-0.0,-7.638573151780292e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,9.93398207356222e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,0.0001046097240759,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,7.726444891886786e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.000104609542177,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0004962194361723,286.1470031738281,294.1499938964844,293.1499938964844,291.9441833496094,293.15869140625,293.14990234375,286.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584649862721,1.2700599683057593e-08,0.001058452297002,-0.0323150120675563,0.0,0.0,0.0,-0.0111090457066893,60.0,10.276925086975098,-0.0,-7.638573151780292e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,9.965462231775746e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0001049412167049,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,7.750929216854274e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0001049410348059,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,0.0004977919161319,286.14556884765625,294.1499938964844,293.1499938964844,291.91424560546875,293.15850830078125,293.1499328613281,286.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618170490488,1.3092808615056128e-08,0.0010618038941174,-0.0333411507308483,0.0,0.0,0.0,-0.0113034695386886,60.0,10.235126495361328,-0.0,-7.68705916698309e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,9.965462231775746e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0001049412167049,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,7.750929216854274e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0001049410348059,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,0.0004977919161319,286.14556884765625,294.1499938964844,293.1499938964844,291.91424560546875,293.15850830078125,293.1499328613281,286.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618170490488,1.3092808615056128e-08,0.0010618038941174,-0.0333411507308483,0.0,0.0,0.0,-0.0113034695386886,60.0,10.235126495361328,-0.0,-7.68705916698309e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,9.998991299653426e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,0.0001052942971,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,7.77700770413503e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,0.000105294122477,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,0.0004994668415747,286.1442565917969,294.1499938964844,293.1499938964844,291.8851013183594,293.1583557128906,293.14996337890625,286.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653925128281,1.3510562446583664e-08,0.0010653790086507,-0.0344340018928051,0.0,0.0,0.0,-0.011510582640767,60.0,10.194412231445312,-0.0,-7.738871232731982e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,9.998991299653426e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,0.0001052942971,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,7.77700770413503e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,0.000105294122477,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,0.0004994668415747,286.1442565917969,294.1499938964844,293.1499938964844,291.8851013183594,293.1583557128906,293.14996337890625,286.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653925128281,1.3510562446583664e-08,0.0010653790086507,-0.0344340018928051,0.0,0.0,0.0,-0.011510582640767,60.0,10.194412231445312,-0.0,-7.738871232731982e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,0.00010015067528,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,0.0001054635868058,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,7.789511437295005e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,0.0001054634121828,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,0.0005002698744647,286.1436767578125,294.1499938964844,293.1499938964844,291.8708801269531,293.1582946777344,293.14996337890625,286.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671042837202,1.3710860891080756e-08,0.0010670905467122,-0.0349579416215419,0.0,0.0,0.0,-0.011609872803092,60.0,10.175000190734863,-0.0,-7.763775045077639e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
