time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063360,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.0001003157231025,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0001056373876053,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,7.802347681717947e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,0.0001056372129824,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.283447265625,0.0,0.0,0.0005010943277738,286.1431884765625,294.1499938964844,293.1499938964844,291.85693359375,293.158203125,293.14996337890625,286.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688612237572,1.3916491958809727e-08,0.0010688473703339,-0.0354958064854145,0.0,0.0,0.0,-0.0117118060588836,60.0,10.156929969787598,-0.0,-7.789383715817166e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,0.0001006319726002,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,0.0001059704154613,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,7.826945511624217e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,0.0001059702408383,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,0.0005026741418987,286.14227294921875,294.1499938964844,293.1499938964844,291.8309631347656,293.1580505371094,293.14996337890625,286.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722309816628,1.4310520768390234e-08,0.0010722166625782,-0.036526370793581,0.0,0.0,0.0,-0.011907142587006,60.0,10.122014045715332,-0.0,-7.838572457785632e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.0001006451493594,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,0.0001059842834365,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,7.827969966456294e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,0.0001059841088135,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,0.0005027399165555,286.1422424316406,294.1499938964844,293.1499938964844,291.82989501953125,293.1580505371094,293.14996337890625,286.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723713785409,1.4326932529229452e-08,0.0010723570594564,-0.0365692898631095,0.0,0.0,0.0,-0.0119152786210179,60.0,10.120558738708496,-0.0,-7.840624505206506e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0001009718107525,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.0001063282761606,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,7.853376882849261e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,0.0001063281015376,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0005043717101216,286.141357421875,294.1499938964844,293.1499938964844,291.8042297363281,293.15789794921875,293.1499938964844,286.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758519638329,1.4733934072808097e-08,0.0010758371790871,-0.0376336574554443,0.0,0.0,0.0,-0.012117045931518,60.0,10.085110664367676,-0.0,-7.891600972698144e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0001009718107525,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.0001063282761606,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,7.853376882849261e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,0.0001063281015376,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0005043717101216,286.141357421875,294.1499938964844,293.1499938964844,291.8042297363281,293.15789794921875,293.1499938964844,286.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758519638329,1.4733934072808097e-08,0.0010758371790871,-0.0376336574554443,0.0,0.0,0.0,-0.012117045931518,60.0,10.085110664367676,-0.0,-7.891600972698144e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,0.0001012908687698,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0001066642580553,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,7.878192263888195e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,0.0001066640907083,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,0.0005059654940851,286.1405944824219,294.1499938964844,293.1499938964844,291.78009033203125,293.1577453613281,293.1499938964844,286.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792514076456,1.5131464081719063e-08,0.0010792362736538,-0.038673136383295,0.0,0.0,0.0,-0.0123141184449195,60.0,10.05158519744873,-0.0,-7.941550705936606e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,0.0001012908687698,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0001066642580553,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,7.878192263888195e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,0.0001066640907083,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,0.0005059654940851,286.1405944824219,294.1499938964844,293.1499938964844,291.78009033203125,293.1577453613281,293.1499938964844,286.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792514076456,1.5131464081719063e-08,0.0010792362736538,-0.038673136383295,0.0,0.0,0.0,-0.0123141184449195,60.0,10.05158519744873,-0.0,-7.941550705936606e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0001016042588162,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,0.0001069942809408,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,7.902567449491471e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0001069941063178,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.0005075309891253,286.139892578125,294.1499938964844,293.1499938964844,291.7576599121094,293.1576232910156,293.1499938964844,286.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825911303982,1.5521933960371825e-08,0.001082575530745,-0.039694033563137,0.0,0.0,0.0,-0.0125076938420534,60.0,10.019183158874512,-0.0,-7.99076644852903e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0001016042588162,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,0.0001069942809408,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,7.902567449491471e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0001069941063178,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.0005075309891253,286.139892578125,294.1499938964844,293.1499938964844,291.7576599121094,293.1576232910156,293.1499938964844,286.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825911303982,1.5521933960371825e-08,0.001082575530745,-0.039694033563137,0.0,0.0,0.0,-0.0125076938420534,60.0,10.019183158874512,-0.0,-7.99076644852903e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,0.0001017475660773,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0001071451843017,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,7.913712761364877e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,0.0001071450169547,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,0.0005082468269392,286.1396789550781,294.1499938964844,293.1499938964844,291.7471618652344,293.15753173828125,293.1499938964844,286.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841171024367,1.5700482691727302e-08,0.0010841013863682,-0.0401608124375343,0.0,0.0,0.0,-0.0125962030142545,60.0,10.005358695983888,-0.0,-8.013321917132998e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,0.0001019010087475,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0001073067687684,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,7.925647514639422e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,0.0001073065941454,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0005090133636258,286.1393737792969,294.1499938964844,293.1499938964844,291.7371520996094,293.157470703125,293.1499938964844,286.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857525048777,1.5891664872924594e-08,0.0010857365559786,-0.0406605936586856,0.0,0.0,0.0,-0.0126909827813506,60.0,9.990002632141112,-0.0,-8.037508791858272e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,0.0001021821735776,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,0.0001076028493116,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,7.94751540524885e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,0.0001076026819646,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,0.000510417856276,286.138916015625,294.1499938964844,293.1499938964844,291.7187805175781,293.1573181152344,293.1499938964844,286.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887481039389,1.6241983757936396e-08,0.0010887319222092,-0.0415763035416603,0.0,0.0,0.0,-0.0128646492958068,60.0,9.962723731994627,-0.0,-8.081921976099694e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,0.0001021821735776,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,0.0001076028493116,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,7.94751540524885e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,0.0001076026819646,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,0.000510417856276,286.138916015625,294.1499938964844,293.1499938964844,291.7187805175781,293.1573181152344,293.1499938964844,286.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887481039389,1.6241983757936396e-08,0.0010887319222092,-0.0415763035416603,0.0,0.0,0.0,-0.0128646492958068,60.0,9.962723731994627,-0.0,-8.081921976099694e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,0.0001024501689244,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,0.0001078850618796,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,7.968359568621963e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,0.0001078848945326,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,0.0005117565742693,286.1385498046875,294.1499938964844,293.1499938964844,291.70269775390625,293.1571960449219,293.1499938964844,286.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916047031059,1.6575894434822658e-08,0.0010915881721302,-0.0424490235745906,0.0,0.0,0.0,-0.0130301881581544,60.0,9.937105178833008,-0.0,-8.12436837804853e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,0.0001024501689244,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,0.0001078850618796,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,7.968359568621963e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,0.0001078848945326,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,0.0005117565742693,286.1385498046875,294.1499938964844,293.1499938964844,291.70269775390625,293.1571960449219,293.1499938964844,286.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916047031059,1.6575894434822658e-08,0.0010915881721302,-0.0424490235745906,0.0,0.0,0.0,-0.0130301881581544,60.0,9.937105178833008,-0.0,-8.12436837804853e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,0.0001026738827931,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0001081206355593,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,7.985759293660522e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,0.0001081204682122,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0005128741031512,286.138427734375,294.1499938964844,293.1499938964844,291.6891174316406,293.15704345703125,293.1499938964844,286.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939865605905,1.6854619033779272e-08,0.0010939696803689,-0.0431774407625198,0.0,0.0,0.0,-0.0131683554500341,60.0,9.91751194000244,-0.0,-8.159885567238234e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,0.0001026738827931,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0001081206355593,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,7.985759293660522e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,0.0001081204682122,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0005128741031512,286.138427734375,294.1499938964844,293.1499938964844,291.6891174316406,293.15704345703125,293.1499938964844,286.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939865605905,1.6854619033779272e-08,0.0010939696803689,-0.0431774407625198,0.0,0.0,0.0,-0.0131683554500341,60.0,9.91751194000244,-0.0,-8.159885567238234e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0001028973347274,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0001083559400285,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,8.00313864601776e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001083557799574,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.0005139903514645,286.1383361816406,294.1499938964844,293.1499938964844,291.67822265625,293.15692138671875,293.1499938964844,286.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963731911033,1.713303632300267e-08,0.0010963559616357,-0.0439049787819385,0.0,0.0,0.0,-0.0133064063265919,60.0,9.89801788330078,-0.0,-8.195438994107462e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0001028973347274,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0001083559400285,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,8.00313864601776e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001083557799574,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.0005139903514645,286.1383361816406,294.1499938964844,293.1499938964844,291.67822265625,293.15692138671875,293.1499938964844,286.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963731911033,1.713303632300267e-08,0.0010963559616357,-0.0439049787819385,0.0,0.0,0.0,-0.0133064063265919,60.0,9.89801788330078,-0.0,-8.195438994107462e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0001030089697451,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.0001084734976757,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,8.011821046238765e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655029296875,0.0,0.0,0.0001084733376046,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0005145479808561,286.1382751464844,294.1499938964844,293.1499938964844,291.673828125,293.1568603515625,293.1499938964844,286.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975612094625,1.727212506352771e-08,0.0010975439799949,-0.0442684106528759,0.0,0.0,0.0,-0.0133753512054681,60.0,9.887995719909668,-0.0,-8.21323027366816e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0001030960629577,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0001085652111214,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,8.018595690373331e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.0001085650510503,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0005149830831214,286.1383056640625,294.1499938964844,293.1499938964844,291.6701965332031,293.15679931640625,293.1499938964844,286.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984842665493,1.7380637373776153e-08,0.0010984669206663,-0.0445519462227821,0.0,0.0,0.0,-0.0134291211143136,60.0,9.880578994750977,-0.0,-8.227124226323212e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,0.0001032567888614,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,0.0001087344644474,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,8.031095785554498e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0001087343043764,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0005157859995961,286.1383972167969,294.1499938964844,293.1499938964844,291.6652526855469,293.1566467285156,293.1499938964844,286.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100200577639,1.7580889632995422e-08,0.0011001829989254,-0.0450751408934593,0.0,0.0,0.0,-0.0135284140706062,60.0,9.866740226745604,-0.0,-8.252793293195283e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,0.0001032567888614,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,0.0001087344644474,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,8.031095785554498e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0001087343043764,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0005157859995961,286.1383972167969,294.1499938964844,293.1499938964844,291.6652526855469,293.1566467285156,293.1499938964844,286.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100200577639,1.7580889632995422e-08,0.0011001829989254,-0.0450751408934593,0.0,0.0,0.0,-0.0135284140706062,60.0,9.866740226745604,-0.0,-8.252793293195283e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.0001033841181197,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.0001088685457943,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,8.040999091463163e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,0.0001088683857233,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0005164220347069,286.1386413574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1565246582031,293.1499938964844,286.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015549534931,1.7739525404181222e-08,0.0011015372583642,-0.0454895868897438,0.0,0.0,0.0,-0.0136070447042584,60.0,9.856363296508787,-0.0,-8.273157448002166e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.0001033841181197,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.0001088685457943,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,8.040999091463163e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,0.0001088683857233,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0005164220347069,286.1386413574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1565246582031,293.1499938964844,286.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015549534931,1.7739525404181222e-08,0.0011015372583642,-0.0454895868897438,0.0,0.0,0.0,-0.0136070447042584,60.0,9.856363296508787,-0.0,-8.273157448002166e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,0.0001034888337017,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.000108978812932,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,8.04914379841648e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,0.0001089786601369,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0005169451469555,286.13897705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1564025878906,293.1499938964844,286.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026734719052,1.7869988155894134e-08,0.001102655660361,-0.0458304062485694,0.0,0.0,0.0,-0.0136717353016138,60.0,9.847671508789062,-0.0,-8.289922703852427e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,0.0001034888337017,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.000108978812932,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,8.04914379841648e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,0.0001089786601369,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0005169451469555,286.13897705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1564025878906,293.1499938964844,286.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026734719052,1.7869988155894134e-08,0.001102655660361,-0.0458304062485694,0.0,0.0,0.0,-0.0136717353016138,60.0,9.847671508789062,-0.0,-8.289922703852427e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,0.0001035741952364,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,0.0001090687001124,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,8.055782382143661e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,0.0001090685473172,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,0.0005173715762794,286.13946533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1562805175781,293.1499938964844,286.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035824427381,1.7976331534441673e-08,0.0011035643983632,-0.0461082085967063,0.0,0.0,0.0,-0.0137244509533047,60.0,9.839398384094238,-0.0,-8.303601362058546e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,0.0001035741952364,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,0.0001090687001124,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,8.055782382143661e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,0.0001090685473172,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,0.0005173715762794,286.13946533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1562805175781,293.1499938964844,286.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035824427381,1.7976331534441673e-08,0.0011035643983632,-0.0461082085967063,0.0,0.0,0.0,-0.0137244509533047,60.0,9.839398384094238,-0.0,-8.303601362058546e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,0.0001036187895806,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0001091156591428,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,8.059250831138343e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0001091155063477,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0005175943369977,286.1396789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1562194824219,293.1499938964844,286.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040559038519,1.8031887094593912e-08,0.0011040378594771,-0.0462533310055732,0.0,0.0,0.0,-0.0137519845739007,60.0,9.835607528686523,-0.0,-8.310752264151233e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,0.0001036519752233,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,0.0001091506128432,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,8.061832340899855e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0001091504600481,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0005177601706236,286.1399230957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1561584472656,293.1499938964844,286.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044070124626,1.8073235352744632e-08,0.0011043888516724,-0.0463613420724868,0.0,0.0,0.0,-0.0137724699452519,60.0,9.8313570022583,-0.0,-8.316076360870286e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0001037077599903,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,0.000109209351649,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,8.066170994425192e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,0.0001092092061298,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,0.0005180388689041,286.1405334472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1560363769531,293.1499938964844,286.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.814272998501565e-08,0.001104986295104,-0.0465428680181503,0.0,0.0,0.0,-0.0138069363310933,60.0,9.822257041931152,-0.0,-8.32502777825539e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0001037077599903,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,0.000109209351649,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,8.066170994425192e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,0.0001092092061298,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,0.0005180388689041,286.1405334472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1560363769531,293.1499938964844,286.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.814272998501565e-08,0.001104986295104,-0.0465428680181503,0.0,0.0,0.0,-0.0138069363310933,60.0,9.822257041931152,-0.0,-8.32502777825539e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,0.0001037412512232,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.0001092446109396,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,8.068775059655309e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0001092444654204,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,0.0005182061577215,286.1412353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1559143066406,293.1499938964844,286.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053594062104,1.8184437067247927e-08,0.0011053412454202,-0.0466518141329288,0.0,0.0,0.0,-0.0138276042416691,60.0,9.81178092956543,-0.0,-8.33040232350868e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,0.0001037412512232,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.0001092446109396,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,8.068775059655309e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0001092444654204,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,0.0005182061577215,286.1412353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1559143066406,293.1499938964844,286.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053594062104,1.8184437067247927e-08,0.0011053412454202,-0.0466518141329288,0.0,0.0,0.0,-0.0138276042416691,60.0,9.81178092956543,-0.0,-8.33040232350868e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0001037584734149,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0001092627499019,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,8.07011456345208e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,0.0001092626043828,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.000518292246852,286.1420288085937,294.1499938964844,293.1499938964844,291.6635437011719,293.15582275390625,293.1499938964844,286.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055443901568,1.8205883023370013e-08,0.0011055262293666,-0.0467078313231468,0.0,0.0,0.0,-0.0138382446020841,60.0,9.800237655639648,-0.0,-8.333167045293521e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0001037584734149,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0001092627499019,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,8.07011456345208e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,0.0001092626043828,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.000518292246852,286.1420288085937,294.1499938964844,293.1499938964844,291.6635437011719,293.15582275390625,293.1499938964844,286.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055443901568,1.8205883023370013e-08,0.0011055262293666,-0.0467078313231468,0.0,0.0,0.0,-0.0138382446020841,60.0,9.800237655639648,-0.0,-8.333167045293521e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0001037483380059,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,0.0001092520760721,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,8.069326577242464e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0001092519378289,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,0.0005182416643947,286.1429748535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1557006835937,293.1499938964844,286.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105434494093,1.8193238915387155e-08,0.0011054162168875,-0.0466748066246509,0.0,0.0,0.0,-0.0138319665566086,60.0,9.78672218322754,-0.0,-8.33153706025769e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0001037483380059,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,0.0001092520760721,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,8.069326577242464e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0001092519378289,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,0.0005182416643947,286.1429748535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1557006835937,293.1499938964844,286.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105434494093,1.8193238915387155e-08,0.0011054162168875,-0.0466748066246509,0.0,0.0,0.0,-0.0138319665566086,60.0,9.78672218322754,-0.0,-8.33153706025769e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
