time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065700,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,0.0001037377805914,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0001092409584089,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,8.068505121627823e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,0.0001092408128897,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0005181889282539,286.1434631347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1556396484375,293.1499938964844,286.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053212219849,1.818007078213668e-08,0.0011053029447793,-0.0466404072940349,0.0,0.0,0.0,-0.0138254351913928,60.0,9.779589653015137,-0.0,-8.329839573661958e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,0.0001037209076457,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,0.0001092231905204,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,8.067192538874224e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001092230450012,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0005181046435609,286.1439514160156,294.1499938964844,293.1499938964844,291.6635437011719,293.15557861328125,293.1499938964844,286.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.8159036940801343e-08,0.0011051229666918,-0.0465854667127132,0.0,0.0,0.0,-0.0138150071725249,60.0,9.771991729736328,-0.0,-8.327129563667769e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001036677640513,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.0001091672238544,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,8.063059067353606e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,0.0001091670856112,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,0.0005178392166271,286.14508056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1554870605469,293.1499938964844,286.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045780265703,1.8092805476044305e-08,0.0011045599821954,-0.0464124642312526,0.0,0.0,0.0,-0.0137821910902857,60.0,9.755297660827637,-0.0,-8.318596655954026e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001036677640513,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.0001091672238544,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,8.063059067353606e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,0.0001091670856112,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,0.0005178392166271,286.14508056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1554870605469,293.1499938964844,286.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045780265703,1.8092805476044305e-08,0.0011045599821954,-0.0464124642312526,0.0,0.0,0.0,-0.0137821910902857,60.0,9.755297660827637,-0.0,-8.318596655954026e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.0001035875611705,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,0.0001090827718144,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,8.056821388890967e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,0.0001090826335712,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,0.0005174386897124,286.1463623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1553649902344,293.1499938964844,286.5701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037233052775,1.7992860534832292e-08,0.0011037052609026,-0.0461513847112655,0.0,0.0,0.0,-0.013732642866671,60.0,9.736454010009766,-0.0,-8.30572872700941e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.0001035875611705,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,0.0001090827718144,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,8.056821388890967e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,0.0001090826335712,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,0.0005174386897124,286.1463623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1553649902344,293.1499938964844,286.5701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037233052775,1.7992860534832292e-08,0.0011037052609026,-0.0461513847112655,0.0,0.0,0.0,-0.013732642866671,60.0,9.736454010009766,-0.0,-8.30572872700941e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,0.0001034917513607,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,0.0001089818761101,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,8.04936935310252e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.0001089817451429,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,0.0005169601063244,286.1477966308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1552734375,293.1499938964844,286.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027052532881,1.7873468038942523e-08,0.0011026874417439,-0.0458394922316074,0.0,0.0,0.0,-0.0136734703555703,60.0,9.716145515441896,-0.0,-8.29036963523322e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,0.0001034917513607,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,0.0001089818761101,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,8.04936935310252e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.0001089817451429,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,0.0005169601063244,286.1477966308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1552734375,293.1499938964844,286.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027052532881,1.7873468038942523e-08,0.0011026874417439,-0.0458394922316074,0.0,0.0,0.0,-0.0136734703555703,60.0,9.716145515441896,-0.0,-8.29036963523322e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,0.0001033794760587,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001088636417989,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,8.040636021178216e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,0.0001088635108317,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0005163993337191,286.1492919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1551818847656,293.1499938964844,286.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015090858563,1.7733549739773483e-08,0.0011014913907274,-0.0454739704728126,0.0,0.0,0.0,-0.0136041082441806,60.0,9.69463348388672,-0.0,-8.27238935130481e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,0.0001033794760587,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001088636417989,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,8.040636021178216e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,0.0001088635108317,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0005163993337191,286.1492919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1551818847656,293.1499938964844,286.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015090858563,1.7733549739773483e-08,0.0011014913907274,-0.0454739704728126,0.0,0.0,0.0,-0.0136041082441806,60.0,9.69463348388672,-0.0,-8.27238935130481e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,0.0001033291555359,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,0.0001088106509996,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,8.036722283577546e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0001088105200324,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0005161479348316,286.1499938964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1551208496094,293.1499938964844,286.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009721783921,1.7670839014272133e-08,0.0011009545996785,-0.0453101359307765,0.0,0.0,0.0,-0.0135730169713497,60.0,9.68437957763672,-0.0,-8.26433677048044e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,0.0001032687796396,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,0.000108747073682,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,8.032026380533352e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,0.0001087469427147,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0005158464191481,286.1507263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.15509033203125,293.1499938964844,286.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595599643982496e-08,0.0011003057006746,-0.0451135747134685,0.0,0.0,0.0,-0.0135356904938817,60.0,9.673256874084473,-0.0,-8.254681205244196e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,0.000103139791463,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,0.0001086112388293,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,8.021994290174916e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,0.000108611115138,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,0.0005152021185494,286.1522827148437,294.1499938964844,293.1499938964844,291.6635437011719,293.15496826171875,293.1499938964844,286.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434865995369364e-08,0.0010989342117682,-0.0446936264634132,0.0,0.0,0.0,-0.0134560223668813,60.0,9.650274276733398,-0.0,-8.23407120265074e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,0.000103139791463,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,0.0001086112388293,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,8.021994290174916e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,0.000108611115138,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,0.0005152021185494,286.1522827148437,294.1499938964844,293.1499938964844,291.6635437011719,293.15496826171875,293.1499938964844,286.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434865995369364e-08,0.0010989342117682,-0.0446936264634132,0.0,0.0,0.0,-0.0134560223668813,60.0,9.650274276733398,-0.0,-8.23407120265074e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,0.0001029974300763,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0001084613249986,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,8.01092101028189e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,0.0001084611940314,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0005144909955561,286.1539001464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1548767089844,293.1499938964844,286.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.725746123781846e-08,0.0010974168544635,-0.0442300997674465,0.0,0.0,0.0,-0.0133680729195475,60.0,9.62623119354248,-0.0,-8.211353730303017e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,0.0001029974300763,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0001084613249986,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,8.01092101028189e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,0.0001084611940314,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0005144909955561,286.1539001464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1548767089844,293.1499938964844,286.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.725746123781846e-08,0.0010974168544635,-0.0442300997674465,0.0,0.0,0.0,-0.0133680729195475,60.0,9.62623119354248,-0.0,-8.211353730303017e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0001028369006235,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.0001082922753994,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,7.998435467015952e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0001082921517081,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.000513689185027,286.1556091308594,294.1499938964844,293.1499938964844,291.6635437011719,293.15478515625,293.1499938964844,286.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.705742214141992e-08,0.0010957058984786,-0.043707400560379,0.0,0.0,0.0,-0.0132689038291573,60.0,9.600829124450684,-0.0,-8.185775612901126e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0001028369006235,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.0001082922753994,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,7.998435467015952e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0001082921517081,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.000513689185027,286.1556091308594,294.1499938964844,293.1499938964844,291.6635437011719,293.15478515625,293.1499938964844,286.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.705742214141992e-08,0.0010957058984786,-0.043707400560379,0.0,0.0,0.0,-0.0132689038291573,60.0,9.600829124450684,-0.0,-8.185775612901126e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.0001026610552798,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0001081071022781,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,7.98475812189281e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0001081069858628,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0005128108314238,286.1573791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1546936035156,293.1499938964844,286.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.683830674892306e-08,0.001093833358027,-0.0431348085403442,0.0,0.0,0.0,-0.0131602836772799,60.0,9.574273109436035,-0.0,-8.157804387565194e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.0001026610552798,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0001081071022781,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,7.98475812189281e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0001081069858628,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0005128108314238,286.1573791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1546936035156,293.1499938964844,286.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.683830674892306e-08,0.001093833358027,-0.0431348085403442,0.0,0.0,0.0,-0.0131602836772799,60.0,9.574273109436035,-0.0,-8.157804387565194e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0001025651363306,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.0001080060974345,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,7.977298082550988e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,0.0001080059810192,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,0.0005123317241668,286.1582946777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1546630859375,293.1499938964844,286.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718782802627178e-08,0.0010928086703643,-0.0428224578499794,0.0,0.0,0.0,-0.0131010180339217,60.0,9.560322761535645,-0.0,-8.14256679859682e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,0.0001024676166707,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,0.0001079034045687,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,7.969713624333963e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,0.0001079032881534,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,0.0005118446424603,286.15924072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.15460205078125,293.1499938964844,286.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.6597265783957482e-08,0.0010917697800323,-0.0425048805773258,0.0,0.0,0.0,-0.0130407772958278,60.0,9.546218872070312,-0.0,-8.127089046183755e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,0.0001022673241095,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,0.0001076924818335,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,7.954134343890473e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,0.0001076923654181,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,0.0005108441109769,286.16119384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1545104980469,293.1499938964844,286.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896552121266,1.6347684095308068e-08,0.0010896389139816,-0.0418525710701942,0.0,0.0,0.0,-0.0129170650616288,60.0,9.51750373840332,-0.0,-8.09534626000641e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,0.0001022673241095,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,0.0001076924818335,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,7.954134343890473e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,0.0001076923654181,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,0.0005108441109769,286.16119384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1545104980469,293.1499938964844,286.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896552121266,1.6347684095308068e-08,0.0010896389139816,-0.0418525710701942,0.0,0.0,0.0,-0.0129170650616288,60.0,9.51750373840332,-0.0,-8.09534626000641e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,0.0001020594427245,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0001074735773727,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,7.937965710880235e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,0.0001074734609574,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0005098058027215,286.1632080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1544494628906,293.1499938964844,286.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088652188273045e-08,0.0010874222498387,-0.0411755144596099,0.0,0.0,0.0,-0.0127886431291699,60.0,9.488003730773926,-0.0,-8.062467315994581e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,0.0001020594427245,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0001074735773727,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,7.937965710880235e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,0.0001074734609574,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0005098058027215,286.1632080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1544494628906,293.1499938964844,286.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088652188273045e-08,0.0010874222498387,-0.0411755144596099,0.0,0.0,0.0,-0.0127886431291699,60.0,9.488003730773926,-0.0,-8.062467315994581e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,0.0001018541806843,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,0.0001072574232239,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,7.922000804683194e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,0.0001072573068086,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0005087804747745,286.1653137207031,294.1499938964844,293.1499938964844,291.6635437011719,293.15435791015625,293.1499938964844,286.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852513369172,1.583288167239516e-08,0.0010852355044335,-0.0405069254338741,0.0,0.0,0.0,-0.0126618482172489,60.0,9.458292961120604,-0.0,-8.030067988329392e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,0.0001018541806843,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,0.0001072574232239,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,7.922000804683194e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,0.0001072573068086,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0005087804747745,286.1653137207031,294.1499938964844,293.1499938964844,291.6635437011719,293.15435791015625,293.1499938964844,286.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852513369172,1.583288167239516e-08,0.0010852355044335,-0.0405069254338741,0.0,0.0,0.0,-0.0126618482172489,60.0,9.458292961120604,-0.0,-8.030067988329392e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0001016591413645,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,0.0001070520374923,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,7.906831160653383e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,0.000107051921077,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,0.0005078062531538,286.1675109863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1542663574219,293.1499938964844,286.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831725085154,1.5589845858698936e-08,0.0010831569088622,-0.0398715771734714,0.0,0.0,0.0,-0.0125413630157709,60.0,9.429091453552246,-0.0,-7.999341988806918e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0001016591413645,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,0.0001070520374923,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,7.906831160653383e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,0.000107051921077,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,0.0005078062531538,286.1675109863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1542663574219,293.1499938964844,286.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831725085154,1.5589845858698936e-08,0.0010831569088622,-0.0398715771734714,0.0,0.0,0.0,-0.0125413630157709,60.0,9.429091453552246,-0.0,-7.999341988806918e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.0001015677989926,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0001069558493327,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,7.899726915638894e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,0.0001069557329174,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0005073499632999,286.16864013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1542358398437,293.1499938964844,286.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822002077475,1.5476029346928044e-08,0.0010821847245097,-0.0395740158855915,0.0,0.0,0.0,-0.0124849444255232,60.0,9.41491413116455,-0.0,-7.984972683061643e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0001014756926451,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,0.0001068588535417,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,7.892562280176207e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.0001068587444024,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.000506889889948,286.1697692871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1542053222656,293.1499938964844,286.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812196414917,1.5361258931534394e-08,0.0010812042746692,-0.039273951202631,0.0,0.0,0.0,-0.0124280527234077,60.0,9.400700569152832,-0.0,-7.970496085363268e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,0.0001013040746329,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,0.0001066781333065,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,7.879214535932988e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,0.0001066780241671,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,0.0005060326657257,286.17205810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.15411376953125,293.1499938964844,286.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.5147412213423195e-08,0.0010793737601488,-0.038714837282896,0.0,0.0,0.0,-0.0123220300301909,60.0,9.372936248779297,-0.0,-7.94355798916513e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,0.0001013040746329,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,0.0001066781333065,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,7.879214535932988e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,0.0001066780241671,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,0.0005060326657257,286.17205810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.15411376953125,293.1499938964844,286.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.5147412213423195e-08,0.0010793737601488,-0.038714837282896,0.0,0.0,0.0,-0.0123220300301909,60.0,9.372936248779297,-0.0,-7.94355798916513e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0001011625645332,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,0.0001065291071427,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,7.868207467254251e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0001065290052792,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.0005053258500993,286.1744384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1540222167969,293.1499938964844,286.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077881315723,1.497107504633277e-08,0.0010778662981465,-0.0382537581026554,0.0,0.0,0.0,-0.0122346151620149,60.0,9.347334861755373,-0.0,-7.921379108211114e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0001011625645332,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,0.0001065291071427,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,7.868207467254251e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0001065290052792,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.0005053258500993,286.1744384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1540222167969,293.1499938964844,286.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077881315723,1.497107504633277e-08,0.0010778662981465,-0.0382537581026554,0.0,0.0,0.0,-0.0122346151620149,60.0,9.347334861755373,-0.0,-7.921379108211114e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0001010502382996,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,0.0001064108291757,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,7.859471224946901e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0001064107200363,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0005047647864557,286.1769714355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1539611816406,293.1499938964844,286.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766841005533,1.4831108785529068e-08,0.0010766693158075,-0.037887766957283,0.0,0.0,0.0,-0.0121652260422706,60.0,9.324198722839355,-0.0,-7.903796728214729e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0001010502382996,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,0.0001064108291757,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,7.859471224946901e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0001064107200363,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0005047647864557,286.1769714355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1539611816406,293.1499938964844,286.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766841005533,1.4831108785529068e-08,0.0010766693158075,-0.037887766957283,0.0,0.0,0.0,-0.0121652260422706,60.0,9.324198722839355,-0.0,-7.903796728214729e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0001009550396702,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,0.0001063105737557,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,7.852067210478708e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0001063104718923,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,0.0005042892880737,286.1795654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1539001464844,293.1499938964844,286.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756712872534,1.4712483675793921e-08,0.0010756565025076,-0.0375775657594203,0.0,0.0,0.0,-0.0121064269915223,60.0,9.303125381469728,-0.0,-7.88891014735782e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
