time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068040,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0001009550396702,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,0.0001063105737557,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,7.852067210478708e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0001063104718923,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,0.0005042892880737,286.1795654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1539001464844,293.1499938964844,286.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756712872534,1.4712483675793921e-08,0.0010756565025076,-0.0375775657594203,0.0,0.0,0.0,-0.0121064269915223,60.0,9.303125381469728,-0.0,-7.88891014735782e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,0.0001008911349344,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0001062432856997,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,7.847096276236698e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0001062431765603,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,0.0005039700772613,286.18084716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1538391113281,293.1499938964844,286.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749913053587,1.4632854927754124e-08,0.0010749767534434,-0.0373693332076072,0.0,0.0,0.0,-0.0120669566094875,60.0,9.29175090789795,-0.0,-7.878924890292184e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.255859375,0.0,0.0,0.0001008602412184,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001062107476172,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,7.844693755032495e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,0.0001062106457538,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0005038157687522,286.1821594238281,294.1499938964844,293.1499938964844,291.6635437011719,293.15380859375,293.1499938964844,286.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107466080226,1.4594353281438543e-08,0.0010746462503448,-0.0372686460614204,0.0,0.0,0.0,-0.0120478635653853,60.0,9.281180381774902,-0.0,-7.874099594573637e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,0.0001008198305498,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,0.0001061681978171,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,7.841550541343167e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,0.0001061680959537,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0005036139045841,286.184814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1537475585937,293.1499938964844,286.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742282029241,1.4543994453219966e-08,0.0010742136510089,-0.0371369533240795,0.0,0.0,0.0,-0.0120228882879018,60.0,9.26231575012207,-0.0,-7.867790685622823e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,0.0001008198305498,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,0.0001061681978171,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,7.841550541343167e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,0.0001061680959537,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0005036139045841,286.184814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1537475585937,293.1499938964844,286.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742282029241,1.4543994453219966e-08,0.0010742136510089,-0.0371369533240795,0.0,0.0,0.0,-0.0120228882879018,60.0,9.26231575012207,-0.0,-7.867790685622823e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,0.0001008148392429,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001061629372998,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,7.84116200520657e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,0.0001061628354364,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0005035889917053,286.1876220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1536865234375,293.1499938964844,286.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741751175373,1.4537762993427352e-08,0.0010741605656221,-0.037120658904314,0.0,0.0,0.0,-0.012019800953567,60.0,9.247254371643066,-0.0,-7.867009799156224e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,0.0001008148392429,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001061629372998,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,7.84116200520657e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,0.0001061628354364,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0005035889917053,286.1876220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1536865234375,293.1499938964844,286.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741751175373,1.4537762993427352e-08,0.0010741605656221,-0.037120658904314,0.0,0.0,0.0,-0.012019800953567,60.0,9.247254371643066,-0.0,-7.867009799156224e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,0.0001008260805974,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.0001061747752828,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,7.842035847716033e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0001061746734194,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0005036451620981,286.19049072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1535949707031,293.1499938964844,286.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742958402261,1.4551758908964985e-08,0.0010742812883108,-0.0371572598814964,0.0,0.0,0.0,-0.0120267439633607,60.0,9.23442268371582,-0.0,-7.868762708085343e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,0.0001008260805974,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.0001061747752828,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,7.842035847716033e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0001061746734194,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0005036451620981,286.19049072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1535949707031,293.1499938964844,286.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742958402261,1.4551758908964985e-08,0.0010742812883108,-0.0371572598814964,0.0,0.0,0.0,-0.0120267439633607,60.0,9.23442268371582,-0.0,-7.868762708085343e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,0.0001008564577205,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.0001062067676684,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,7.84439907874912e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.000106206665805,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0005037969676777,286.19342041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1535339355469,293.1499938964844,286.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746190091595,1.4589605079606828e-08,0.0010746044572442,-0.0372562296688556,0.0,0.0,0.0,-0.0120455035939812,60.0,9.222956657409668,-0.0,-7.873504870303807e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,0.0001008564577205,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.0001062067676684,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,7.84439907874912e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.000106206665805,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0005037969676777,286.19342041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1535339355469,293.1499938964844,286.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746190091595,1.4589605079606828e-08,0.0010746044572442,-0.0372562296688556,0.0,0.0,0.0,-0.0120455035939812,60.0,9.222956657409668,-0.0,-7.873504870303807e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,0.0001008636536425,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0001062143346644,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,7.844958599889651e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0001062142400769,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,0.0005038328818045,286.19482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.15350341796875,293.1499938964844,286.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746956104412,1.4598557918077404e-08,0.001074681058526,-0.0372796431183815,0.0,0.0,0.0,-0.0120499422773718,60.0,9.216279983520508,-0.0,-7.87462681728357e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,0.0001008968320093,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,0.0001062492810888,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,7.847539382055402e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,0.0001062491792254,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.0005039986572228,286.1962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1534729003906,293.1499938964844,286.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750476503744,1.4639896406265508e-08,0.0010750329820439,-0.0373877473175525,0.0,0.0,0.0,-0.0120704276487231,60.0,9.211284637451172,-0.0,-7.879808094912732e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,0.0001009667103062,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.0001063228628481,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,7.852973794797435e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,0.0001063227609847,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0005043477285653,286.1992492675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1534118652344,293.1499938964844,286.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757928248494,1.4726951214072416e-08,0.0010757780401036,-0.0376153998076915,0.0,0.0,0.0,-0.0121135879307985,60.0,9.202315330505373,-0.0,-7.890724873504953e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,0.0001009667103062,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.0001063228628481,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,7.852973794797435e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,0.0001063227609847,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0005043477285653,286.1992492675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1534118652344,293.1499938964844,286.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757928248494,1.4726951214072416e-08,0.0010757780401036,-0.0376153998076915,0.0,0.0,0.0,-0.0121135879307985,60.0,9.202315330505373,-0.0,-7.890724873504953e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,0.000101050172816,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0001064107491401,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,7.85946540418081e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,0.0001064106545527,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0005047646700404,286.2023010253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1533508300781,293.1499938964844,286.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766818886622,1.4830935590737226e-08,0.001076666987501,-0.0378873124718666,0.0,0.0,0.0,-0.0121651366353034,60.0,9.194891929626465,-0.0,-7.903774701389923e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,0.000101050172816,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0001064107491401,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,7.85946540418081e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,0.0001064106545527,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0005047646700404,286.2023010253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1533508300781,293.1499938964844,286.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766818886622,1.4830935590737226e-08,0.001076666987501,-0.0378873124718666,0.0,0.0,0.0,-0.0121651366353034,60.0,9.194891929626465,-0.0,-7.903774701389923e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0001011497079161,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,0.0001065155665855,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,7.867207023082301e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645568847656,0.0,0.0,0.0001065154719981,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0005052619380876,286.2054138183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1532897949219,293.1499938964844,286.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777424322441,1.4954949278944696e-08,0.0010777275310829,-0.0382115915417671,0.0,0.0,0.0,-0.012226615101099,60.0,9.189233779907228,-0.0,-7.91935192978599e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0001011497079161,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,0.0001065155665855,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,7.867207023082301e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645568847656,0.0,0.0,0.0001065154719981,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0005052619380876,286.2054138183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1532897949219,293.1499938964844,286.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777424322441,1.4954949278944696e-08,0.0010777275310829,-0.0382115915417671,0.0,0.0,0.0,-0.012226615101099,60.0,9.189233779907228,-0.0,-7.91935192978599e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0001012538923532,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.0001066252734744,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,7.875310257077217e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.000106625186163,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,0.0005057823145762,286.2085266113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1532287597656,293.1499938964844,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788518702611,1.508474944955651e-08,0.0010788368526846,-0.038550991564989,0.0,0.0,0.0,-0.0122909601777791,60.0,9.18402099609375,-0.0,-7.9356730964264e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0001012538923532,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.0001066252734744,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,7.875310257077217e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.000106625186163,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,0.0005057823145762,286.2085266113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1532287597656,293.1499938964844,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788518702611,1.508474944955651e-08,0.0010788368526846,-0.038550991564989,0.0,0.0,0.0,-0.0122909601777791,60.0,9.18402099609375,-0.0,-7.9356730964264e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0001013160144793,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,0.0001066906916094,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,7.880141492933035e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001066905970219,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,0.0005060926778241,286.2101745605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1531982421875,293.1499938964844,286.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795135749503,1.516214531704918e-08,0.0010794984409585,-0.0387533567845821,0.0,0.0,0.0,-0.012329326942563,60.0,9.182324409484863,-0.0,-7.945412505705465e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.0001013760193018,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0001067538833012,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,7.884809019742534e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,0.0001067537887138,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0005063924472779,286.2117919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1531677246094,293.1499938964844,286.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801545577123,1.5236913952776376e-08,0.0010801393073052,-0.0389488451182842,0.0,0.0,0.0,-0.0123664010316133,60.0,9.180549621582031,-0.0,-7.954826486411548e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0001015026791719,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.0001068872588803,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,7.894659938756377e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,0.0001068871715688,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.000507025164552,286.2150573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1531066894531,293.1499938964844,286.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815028799697,1.5394721941675016e-08,0.0010814875131472,-0.0393614433705806,0.0,0.0,0.0,-0.0124446274712681,60.0,9.177647590637209,-0.0,-7.974715998670946e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0001015026791719,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.0001068872588803,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,7.894659938756377e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,0.0001068871715688,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.000507025164552,286.2150573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1531066894531,293.1499938964844,286.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815028799697,1.5394721941675016e-08,0.0010814875131472,-0.0393614433705806,0.0,0.0,0.0,-0.0124446274712681,60.0,9.177647590637209,-0.0,-7.974715998670946e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,0.0001016408059513,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,0.0001070327125489,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,7.905402890173718e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0001070326252374,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0005077151581645,286.21844482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1530456542969,293.1499938964844,286.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829746024683,1.556681716863295e-08,0.0010829590028151,-0.0398113690316677,0.0,0.0,0.0,-0.0125299422070384,60.0,9.175926208496094,-0.0,-7.996433737389452e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,0.0001016408059513,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,0.0001070327125489,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,7.905402890173718e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0001070326252374,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0005077151581645,286.21844482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1530456542969,293.1499938964844,286.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829746024683,1.556681716863295e-08,0.0010829590028151,-0.0398113690316677,0.0,0.0,0.0,-0.0125299422070384,60.0,9.175926208496094,-0.0,-7.996433737389452e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,0.000101778859971,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,0.000107178093458,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,7.91614074842073e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0001071780061465,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,0.0005084047443233,286.2218322753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1529846191406,293.1499938964844,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844450443983,1.5738821801392078e-08,0.0010844293283298,-0.0402610376477241,0.0,0.0,0.0,-0.0126152094453573,60.0,9.174220085144045,-0.0,-8.018169239676355e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,0.000101778859971,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,0.000107178093458,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,7.91614074842073e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0001071780061465,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,0.0005084047443233,286.2218322753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1529846191406,293.1499938964844,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844450443983,1.5738821801392078e-08,0.0010844293283298,-0.0402610376477241,0.0,0.0,0.0,-0.0126152094453573,60.0,9.174220085144045,-0.0,-8.018169239676355e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,0.0001019314368022,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,0.000107338761154,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,7.928007835289463e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,0.0001073386738426,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,0.0005091669154353,286.225341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1529235839844,293.1499938964844,286.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860711336135,1.5928925733987853e-08,0.0010860551847144,-0.0407579950988292,0.0,0.0,0.0,-0.0127094537019729,60.0,9.173635482788086,-0.0,-8.042226795623719e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,0.0001019314368022,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,0.000107338761154,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,7.928007835289463e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,0.0001073386738426,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,0.0005091669154353,286.225341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1529235839844,293.1499938964844,286.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860711336135,1.5928925733987853e-08,0.0010860551847144,-0.0407579950988292,0.0,0.0,0.0,-0.0127094537019729,60.0,9.173635482788086,-0.0,-8.042226795623719e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,0.0001020065101329,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0001074178217095,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,7.933846791274846e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751770019531,0.0,0.0,0.000107417734398,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.0005095419473946,286.2270812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.15289306640625,293.1499938964844,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868719546124,1.602246513243699e-08,0.001086855889298,-0.0410025045275688,0.0,0.0,0.0,-0.0127558298408985,60.0,9.173437118530272,-0.0,-8.05407651682799e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,0.0001020844720187,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.0001074999163392,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,7.939910574350506e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0001074998290278,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,0.0005099314148537,286.2288818359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1528625488281,293.1499938964844,286.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877021122723,1.6119599877129076e-08,0.0010876859305426,-0.0412564054131507,0.0,0.0,0.0,-0.0128039810806512,60.0,9.173508644104004,-0.0,-8.066391643524184e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,0.0001022419965011,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,0.0001076657936209,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,7.952161831781268e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,0.0001076657063094,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.000510718266014,286.23248291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.15283203125,293.1499938964844,286.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893797734752,1.6315858886173373e-08,0.0010893634753301,-0.0417693927884101,0.0,0.0,0.0,-0.0129012716934084,60.0,9.173806190490724,-0.0,-8.091303271839936e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,0.0001022419965011,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,0.0001076657936209,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,7.952161831781268e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,0.0001076657063094,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.000510718266014,286.23248291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.15283203125,293.1499938964844,286.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893797734752,1.6315858886173373e-08,0.0010893634753301,-0.0417693927884101,0.0,0.0,0.0,-0.0129012716934084,60.0,9.173806190490724,-0.0,-8.091303271839936e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,0.0001024013254209,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,0.0001078335772035,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,7.964554242789745e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,0.000107833489892,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.0005115141975693,286.2362060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1527709960937,293.1499938964844,286.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910773416981,1.6514382750187906e-08,0.0010910609271377,-0.0422882623970508,0.0,0.0,0.0,-0.0129996873438358,60.0,9.174601554870604,-0.0,-8.116541039271399e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,0.0001024013254209,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,0.0001078335772035,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,7.964554242789745e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,0.000107833489892,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.0005115141975693,286.2362060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1527709960937,293.1499938964844,286.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910773416981,1.6514382750187906e-08,0.0010910609271377,-0.0422882623970508,0.0,0.0,0.0,-0.0129996873438358,60.0,9.174601554870604,-0.0,-8.116541039271399e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,0.0001025672463583,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,0.0001080082947737,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,7.977458881214261e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,0.0001080082147382,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,0.000512343016453,286.2398986816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1527099609375,293.1499938964844,286.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928462725132,1.6721111606443628e-08,0.0010928296251222,-0.0428285412490367,0.0,0.0,0.0,-0.0131021765992045,60.0,9.175498962402344,-0.0,-8.14286309491763e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,0.0001025672463583,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,0.0001080082947737,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,7.977458881214261e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,0.0001080082147382,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,0.000512343016453,286.2398986816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1527099609375,293.1499938964844,286.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928462725132,1.6721111606443628e-08,0.0010928296251222,-0.0428285412490367,0.0,0.0,0.0,-0.0131021765992045,60.0,9.175498962402344,-0.0,-8.14286309491763e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
