time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,0.0001027152247843,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.0001081641239579,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,7.988968718564138e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842712402344,0.0,0.0,0.0001081640439224,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,0.000513082195539,286.2437438964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1526794433594,293.1499938964844,286.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944218374788,1.6905483235518662e-08,0.0010944049572572,-0.0433103628456592,0.0,0.0,0.0,-0.0131935719400644,60.0,9.175798416137695,-0.0,-8.166374954043931e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,0.0001027152247843,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.0001081641239579,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,7.988968718564138e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842712402344,0.0,0.0,0.0001081640439224,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,0.000513082195539,286.2437438964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1526794433594,293.1499938964844,286.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944218374788,1.6905483235518662e-08,0.0010944049572572,-0.0433103628456592,0.0,0.0,0.0,-0.0131935719400644,60.0,9.175798416137695,-0.0,-8.166374954043931e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,0.0001027977195917,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0001082509916159,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,7.995384657988325e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0001082509115803,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0005134943057782,286.2456359863281,294.1499938964844,293.1499938964844,291.6635437011719,293.15264892578125,293.1499938964844,286.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953017044812,1.7008266794960036e-08,0.0010952847078442,-0.043578952550888,0.0,0.0,0.0,-0.0132445311173796,60.0,9.17629051208496,-0.0,-8.179496546745214e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0001028707556542,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0001083279057638,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,8.001064998097718e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0001083278184523,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,0.0005138591513969,286.24755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1526184082031,293.1499938964844,286.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960781946778,1.7099264226771993e-08,0.0010960610816255,-0.0438167378306388,0.0,0.0,0.0,-0.0132896332070231,60.0,9.176353454589844,-0.0,-8.191123157530458e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,0.0001030126877594,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,0.0001084773684851,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,8.012104080989957e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,0.0001084772811736,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.0005145681207068,286.2514038085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1525573730469,293.1499938964844,286.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975920595228,1.7276109431918485e-08,0.0010975748300552,-0.0442788228392601,0.0,0.0,0.0,-0.0133773107081651,60.0,9.176247596740724,-0.0,-8.213740443352435e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,0.0001030126877594,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,0.0001084773684851,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,8.012104080989957e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,0.0001084772811736,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.0005145681207068,286.2514038085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1525573730469,293.1499938964844,286.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975920595228,1.7276109431918485e-08,0.0010975748300552,-0.0442788228392601,0.0,0.0,0.0,-0.0133773107081651,60.0,9.176247596740724,-0.0,-8.213740443352435e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0001031317879096,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0001086027841665,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,8.021367102628574e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,0.000108602704131,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,0.000515163061209,286.2554016113281,294.1499938964844,293.1499938964844,291.6635437011719,293.15252685546875,293.1499938964844,286.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988599387928,1.7424499176854624e-08,0.0010988425929099,-0.0446665436029434,0.0,0.0,0.0,-0.0134508684277534,60.0,9.17471981048584,-0.0,-8.232743198277603e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0001031317879096,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0001086027841665,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,8.021367102628574e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,0.000108602704131,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,0.000515163061209,286.2554016113281,294.1499938964844,293.1499938964844,291.6635437011719,293.15252685546875,293.1499938964844,286.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988599387928,1.7424499176854624e-08,0.0010988425929099,-0.0446665436029434,0.0,0.0,0.0,-0.0134508684277534,60.0,9.17471981048584,-0.0,-8.232743198277603e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.0001032378349918,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.000108714455564,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,8.029615855775774e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0001087143755285,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,0.0005156928091309,286.2594299316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1524658203125,293.1499938964844,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999940568581,1.7556633480353412e-08,0.0010999764781445,-0.0450117662549018,0.0,0.0,0.0,-0.013516392558813,60.0,9.172094345092772,-0.0,-8.249681826555388e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.0001032378349918,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.000108714455564,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,8.029615855775774e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0001087143755285,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,0.0005156928091309,286.2594299316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1524658203125,293.1499938964844,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999940568581,1.7556633480353412e-08,0.0010999764781445,-0.0450117662549018,0.0,0.0,0.0,-0.013516392558813,60.0,9.172094345092772,-0.0,-8.249681826555388e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.0001033316730172,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,0.0001088132703443,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,8.0369136412628e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,0.0001088131903088,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0005161615554243,286.2635192871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1524353027344,293.1499938964844,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009958107024,1.7673547958452218e-08,0.0011009782319888,-0.0453172139823436,0.0,0.0,0.0,-0.01357436273247,60.0,9.168468475341797,-0.0,-8.264684225878227e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.0001033316730172,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,0.0001088132703443,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,8.0369136412628e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,0.0001088131903088,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0005161615554243,286.2635192871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1524353027344,293.1499938964844,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009958107024,1.7673547958452218e-08,0.0011009782319888,-0.0453172139823436,0.0,0.0,0.0,-0.01357436273247,60.0,9.168468475341797,-0.0,-8.264684225878227e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0001033913285937,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0001088760909624,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,8.041554247029126e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0001088760182028,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,0.0005164595786482,286.2655334472656,294.1499938964844,293.1499938964844,291.6635437011719,293.15240478515625,293.1499938964844,286.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016333010047,1.774788493946744e-08,0.0011016154894605,-0.0455114170908927,0.0,0.0,0.0,-0.0136112226173281,60.0,9.167468070983888,-0.0,-8.274230367533164e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,0.0001034326633089,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,0.0001089196157408,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,8.044768765103072e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0001089195429813,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,0.0005166660994291,286.267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1523742675781,293.1499938964844,286.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020654346793,1.7799370866100617e-08,0.0011020476231351,-0.0456459298729896,0.0,0.0,0.0,-0.0136367054656147,60.0,9.16573715209961,-0.0,-8.280846230945826e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.000103497019154,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,0.000108987391286,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,8.049773896345869e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,0.0001089873112505,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,0.0005169875803403,286.2716979980469,294.1499938964844,293.1499938964844,291.6635437011719,293.15234375,293.1499938964844,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027527507394,1.7879555613831144e-08,0.0011027348227798,-0.0458553992211818,0.0,0.0,0.0,-0.0136764645576477,60.0,9.160762786865234,-0.0,-8.291153363870762e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.000103497019154,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,0.000108987391286,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,8.049773896345869e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,0.0001089873112505,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,0.0005169875803403,286.2716979980469,294.1499938964844,293.1499938964844,291.6635437011719,293.15234375,293.1499938964844,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027527507394,1.7879555613831144e-08,0.0011027348227798,-0.0458553992211818,0.0,0.0,0.0,-0.0136764645576477,60.0,9.160762786865234,-0.0,-8.291153363870762e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0001035302484524,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0001090223813662,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,8.052358316490427e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0001090223013306,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0005171535885892,286.27587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1522827148437,293.1499938964844,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031054891645,1.7920948280902852e-08,0.001103087561205,-0.0459635332226753,0.0,0.0,0.0,-0.0136969787999987,60.0,9.153254508972168,-0.0,-8.296476750047077e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0001035302484524,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0001090223813662,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,8.052358316490427e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0001090223013306,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0005171535885892,286.27587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1522827148437,293.1499938964844,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031054891645,1.7920948280902852e-08,0.001103087561205,-0.0459635332226753,0.0,0.0,0.0,-0.0136969787999987,60.0,9.153254508972168,-0.0,-8.296476750047077e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0001035332243191,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.000109025510028,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,8.052589691942558e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,0.0001090254372684,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,0.0005171684315428,286.2801208496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1522521972656,293.1499938964844,286.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031412286683,1.7924650208556162e-08,0.0011031233007088,-0.0459732003509998,0.0,0.0,0.0,-0.0136988339945673,60.0,9.143370628356934,-0.0,-8.2969521031373e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0001035332243191,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.000109025510028,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,8.052589691942558e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,0.0001090254372684,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,0.0005171684315428,286.2801208496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1522521972656,293.1499938964844,286.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031412286683,1.7924650208556162e-08,0.0011031233007088,-0.0459732003509998,0.0,0.0,0.0,-0.0136988339945673,60.0,9.143370628356934,-0.0,-8.2969521031373e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.0001035268360283,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0001090187870431,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,8.05209347163327e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0001090187142835,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0005171365919522,286.2844543457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1521911621094,293.1499938964844,286.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030769674107,1.7916692129915646e-08,0.0011030590394511,-0.0459524057805538,0.0,0.0,0.0,-0.0136949084699153,60.0,9.13218116760254,-0.0,-8.29592821105507e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.0001035268360283,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0001090187870431,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,8.05209347163327e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0001090187142835,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0005171365919522,286.2844543457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1521911621094,293.1499938964844,286.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030769674107,1.7916692129915646e-08,0.0011030590394511,-0.0459524057805538,0.0,0.0,0.0,-0.0136949084699153,60.0,9.13218116760254,-0.0,-8.29592821105507e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,0.0001035343375406,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,0.0001090266887331,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,8.052677003433928e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0001090266159735,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,0.0005171740776859,286.2865905761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1521911621094,293.1499938964844,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103158458136,1.792603754324773e-08,0.0011031405301764,-0.0459768176078796,0.0,0.0,0.0,-0.0136995492503046,60.0,9.12729263305664,-0.0,-8.29712973882124e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,0.0001035250097629,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,0.0001090168661903,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,8.051950862864032e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0001090167934307,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,0.0005171274533495,286.2887268066406,294.1499938964844,293.1499938964844,291.6635437011719,293.15216064453125,293.1499938964844,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030515888705,1.7914402405949662e-08,0.001103033660911,-0.045946430414915,0.0,0.0,0.0,-0.0136937443166971,60.0,9.122042655944824,-0.0,-8.295634756905201e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.0001034727902151,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0001089618745027,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,8.047889423323795e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,0.0001089618017431,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0005168666830286,286.2930603027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1521301269531,293.1499938964844,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024945415556,1.784932734949507e-08,0.0011024767300114,-0.0457764342427253,0.0,0.0,0.0,-0.0136614814400672,60.0,9.108719825744627,-0.0,-8.287266695106157e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.0001034727902151,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0001089618745027,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,8.047889423323795e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,0.0001089618017431,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0005168666830286,286.2930603027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1521301269531,293.1499938964844,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024945415556,1.784932734949507e-08,0.0011024767300114,-0.0457764342427253,0.0,0.0,0.0,-0.0136614814400672,60.0,9.108719825744627,-0.0,-8.287266695106157e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,0.0001034288507071,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,0.0001089155994122,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,8.044471906032413e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0001089155339286,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,0.0005166471819393,286.2953186035156,294.1499938964844,293.1499938964844,291.6635437011719,293.152099609375,293.1499938964844,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020244564861,1.7794567597206882e-08,0.0011020066449418,-0.0456333830952644,0.0,0.0,0.0,-0.0136343259364366,60.0,9.100360870361328,-0.0,-8.280228769308452e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,0.0001033880325849,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,0.0001088726130547,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,8.041296678129584e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,0.000108872547571,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0005164432805031,286.29742431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1520690917969,293.1499938964844,286.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015905765816,1.7743699842753813e-08,0.0011015728814527,-0.0455004908144474,0.0,0.0,0.0,-0.0136091141030192,60.0,9.092643737792969,-0.0,-8.27369319722493e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,0.0001032532818499,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0001087307173293,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,8.030816388782114e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,0.0001087306445697,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.0,0.0005157701671123,286.30181884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.15203857421875,293.1499938964844,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001575039699,1.7575795041580022e-08,0.0011001399252563,-0.0450618304312229,0.0,0.0,0.0,-0.013525890186429,60.0,9.072962760925291,-0.0,-8.252139593878385e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,0.0001032532818499,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0001087307173293,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,8.030816388782114e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,0.0001087306445697,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.0,0.0005157701671123,286.30181884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.15203857421875,293.1499938964844,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001575039699,1.7575795041580022e-08,0.0011001399252563,-0.0450618304312229,0.0,0.0,0.0,-0.013525890186429,60.0,9.072962760925291,-0.0,-8.252139593878385e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,0.000103057915112,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.0001085249823518,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,8.015621278900653e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0001085249168681,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,0.0005147943156771,286.3063049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1520080566406,293.1499938964844,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098079723306,1.7332361323951773e-08,0.001098062377423,-0.0444257967174053,0.0,0.0,0.0,-0.0134052298963069,60.0,9.048273086547852,-0.0,-8.220940372893892e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,0.000103057915112,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.0001085249823518,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,8.015621278900653e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0001085249168681,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,0.0005147943156771,286.3063049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1520080566406,293.1499938964844,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098079723306,1.7332361323951773e-08,0.001098062377423,-0.0444257967174053,0.0,0.0,0.0,-0.0134052298963069,60.0,9.048273086547852,-0.0,-8.220940372893892e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,0.0001029822451528,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,0.0001084453033399,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,8.00973575678654e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,0.0001084452378563,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.0005144163151271,286.3085327148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1519775390625,293.1499938964844,286.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972800664603,1.7238081184700604e-08,0.0010972628369927,-0.0441794469952583,0.0,0.0,0.0,-0.01335852406919,60.0,9.036749839782717,-0.0,-8.208872515069744e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,0.0001028805709211,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,0.0001083382303477,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,8.001827518455684e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,0.0001083381648641,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,0.0005139084532856,286.3107604980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1519775390625,293.1499938964844,286.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961894877254,1.7111377204059863e-08,0.0010961723746731,-0.043848380446434,0.0,0.0,0.0,-0.0132956774905323,60.0,9.02501392364502,-0.0,-8.192670009066205e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,0.0001026130630634,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,0.0001080565343727,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,7.981021190062165e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,0.0001080564688891,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,0.0005125722382217,286.3152770996094,294.1499938964844,293.1499938964844,291.6635437011719,293.15191650390625,293.1499938964844,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933362646028,1.6778050948573764e-08,0.0010933195007964,-0.0429773405194282,0.0,0.0,0.0,-0.0131304189562797,60.0,8.996102333068848,-0.0,-8.150119867877947e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,0.0001026130630634,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,0.0001080565343727,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,7.981021190062165e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,0.0001080564688891,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,0.0005125722382217,286.3152770996094,294.1499938964844,293.1499938964844,291.6635437011719,293.15191650390625,293.1499938964844,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933362646028,1.6778050948573764e-08,0.0010933195007964,-0.0429773405194282,0.0,0.0,0.0,-0.0131304189562797,60.0,8.996102333068848,-0.0,-8.150119867877947e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,0.0001023113291012,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,0.0001077387933037,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,7.957552588777617e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,0.0001077387278201,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307189941406,0.0,0.0,0.00051106500905,286.3197937011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1518859863281,293.1499938964844,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402079694444183e-08,0.0010901081841439,-0.0419947393238544,0.0,0.0,0.0,-0.0129440519958734,60.0,8.963254928588867,-0.0,-8.102258419739884e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,0.0001023113291012,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,0.0001077387933037,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,7.957552588777617e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,0.0001077387278201,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307189941406,0.0,0.0,0.00051106500905,286.3197937011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1518859863281,293.1499938964844,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402079694444183e-08,0.0010901081841439,-0.0419947393238544,0.0,0.0,0.0,-0.0129440519958734,60.0,8.963254928588867,-0.0,-8.102258419739884e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,0.0001019953997456,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,0.0001074061001418,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,7.932980224722996e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,0.0001074060419341,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,0.0005094868829473,286.3243713378906,294.1499938964844,293.1499938964844,291.6635437011719,293.15185546875,293.1499938964844,286.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.001086744479835,-0.0409658029675483,0.0,0.0,0.0,-0.0127489138394594,60.0,8.92879867553711,-0.0,-8.052296607274911e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
