time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072720,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,0.0001019953997456,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,0.0001074061001418,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,7.932980224722996e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,0.0001074060419341,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,0.0005094868829473,286.3243713378906,294.1499938964844,293.1499938964844,291.6635437011719,293.15185546875,293.1499938964844,286.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.001086744479835,-0.0409658029675483,0.0,0.0,0.0,-0.0127489138394594,60.0,8.92879867553711,-0.0,-8.052296607274911e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001016537135001,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.0001070462894858,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,7.906404789537191e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,0.0001070462240022,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.000507780117914,286.32891845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1518249511719,293.1499938964844,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5582678258851956e-08,0.0010831034742295,-0.0398528277873992,0.0,0.0,0.0,-0.0125378491356968,60.0,8.892505645751953,-0.0,-7.998435336276088e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001016537135001,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.0001070462894858,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,7.906404789537191e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,0.0001070462240022,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.000507780117914,286.32891845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1518249511719,293.1499938964844,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5582678258851956e-08,0.0010831034742295,-0.0398528277873992,0.0,0.0,0.0,-0.0125378491356968,60.0,8.892505645751953,-0.0,-7.998435336276088e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,0.000101486366475,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,0.0001068700657924,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,7.893388828961179e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,0.0001068700075848,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0005069441976957,286.3312072753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1517944335937,293.1499938964844,286.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813354747369,1.5374165940329476e-08,0.0010813201079145,-0.0393076948821544,0.0,0.0,0.0,-0.0124344788491725,60.0,8.87489128112793,-0.0,-7.97212251768542e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0001013027358567,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0001066766999429,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,7.879106851760298e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,0.0001066766344592,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.000506026961375,286.33349609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1517944335937,293.1499938964844,286.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145355192203173e-08,0.0010793569963425,-0.038709457963705,0.0,0.0,0.0,-0.0123210148885846,60.0,8.856280326843262,-0.0,-7.943298641066576e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,0.000100919540273,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,0.0001062731680576,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,7.849302346585318e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,0.00010627310985,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,0.0005041128024458,286.33807373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1517639160156,293.1499938964844,286.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,-0.0120843267068266,60.0,8.816998481750488,-0.0,-7.883317465484654e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,0.000100919540273,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,0.0001062731680576,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,7.849302346585318e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,0.00010627310985,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,0.0005041128024458,286.33807373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1517639160156,293.1499938964844,286.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,-0.0120843267068266,60.0,8.816998481750488,-0.0,-7.883317465484654e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,0.0001006843449431,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,0.0001060254944604,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,7.831009133951738e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0001060254362528,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0005029379972256,286.3408508300781,294.1499938964844,293.1499938964844,291.6635437011719,293.1517333984375,293.1499938964844,286.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483554411756e-08,0.0010727688204497,-0.0366945676505565,0.0,0.0,0.0,-0.0119390375912189,60.0,8.79279613494873,-0.0,-7.8466150910117e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,0.0001005263911793,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,0.0001058591660694,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,7.818724407115951e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,0.0001058591078617,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0005021489923819,286.3426818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1517333984375,293.1499938964844,286.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711019858717,1.4178032081701986e-08,0.0010710877832025,-0.0361798629164695,0.0,0.0,0.0,-0.0118414824828505,60.0,8.776472091674805,-0.0,-7.82201539095695e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,0.0001001253185677,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,0.0001054368185577,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,7.787529466440901e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504333496094,0.0,0.0,0.0001054367603501,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,0.0005001456011086,286.3472900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1517028808594,293.1499938964844,286.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668282629922,1.367829760567929e-08,0.0010668146423995,-0.0348727628588676,0.0,0.0,0.0,-0.0115937432274222,60.0,8.734851837158203,-0.0,-7.759723530398335e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,0.0001001253185677,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,0.0001054368185577,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,7.787529466440901e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504333496094,0.0,0.0,0.0001054367603501,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,0.0005001456011086,286.3472900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1517028808594,293.1499938964844,286.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668282629922,1.367829760567929e-08,0.0010668146423995,-0.0348727628588676,0.0,0.0,0.0,-0.0115937432274222,60.0,8.734851837158203,-0.0,-7.759723530398335e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,9.972260158974676e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.0001050127320922,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,7.756206468911842e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.0001050126738846,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,0.0004981339443475,286.3518981933594,294.1499938964844,293.1499938964844,291.6635437011719,293.15167236328125,293.1499938964844,286.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625373106449,1.3176514990220768e-08,0.0010625241557136,-0.0335601307451725,0.0,0.0,0.0,-0.0113449888303875,60.0,8.692665100097656,-0.0,-7.697426696040567e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,9.972260158974676e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.0001050127320922,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,7.756206468911842e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.0001050126738846,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,0.0004981339443475,286.3518981933594,294.1499938964844,293.1499938964844,291.6635437011719,293.15167236328125,293.1499938964844,286.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625373106449,1.3176514990220768e-08,0.0010625241557136,-0.0335601307451725,0.0,0.0,0.0,-0.0113449888303875,60.0,8.692665100097656,-0.0,-7.697426696040567e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,9.952230175258592e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.000104801809357,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,7.740627916064113e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,0.0001048017511493,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,0.000497133412864,286.3542175292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1516418457031,293.1499938964844,286.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604005074128,1.2926942183355551e-08,0.0010603875853121,-0.0329072028398513,0.0,0.0,0.0,-0.0112212523818016,60.0,8.671480178833008,-0.0,-7.666535850603395e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,9.932599641615524e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,0.0001045950921252,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,7.72535931901075e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0001045950339175,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,0.0004961528466083,286.3565368652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1516418457031,293.1499938964844,286.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583082912489,1.2682352945603272e-08,0.0010582956019788,-0.0322672724723815,0.0,0.0,0.0,-0.0110999969765543,60.0,8.650458335876465,-0.0,-7.63632144185067e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,9.89334293990396e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,0.0001041816940414,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,7.69482649047859e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0001041816431097,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,0.0004941918887197,286.3611755371094,294.1499938964844,293.1499938964844,291.6635437011719,293.151611328125,293.1499938964844,287.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541270021349,1.2193227760803891e-08,0.0010541148949414,-0.030987424775958,0.0,0.0,0.0,-0.0108575243502855,60.0,8.608449935913086,-0.0,-7.576077365456514e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,9.89334293990396e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,0.0001041816940414,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,7.69482649047859e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0001041816431097,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,0.0004941918887197,286.3611755371094,294.1499938964844,293.1499938964844,291.6635437011719,293.151611328125,293.1499938964844,287.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541270021349,1.2193227760803891e-08,0.0010541148949414,-0.030987424775958,0.0,0.0,0.0,-0.0108575243502855,60.0,8.608449935913086,-0.0,-7.576077365456514e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,9.854965901467948e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.0001037775655277,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,7.664977601962164e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,0.00010377750732,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,0.0004922748776152,286.3658447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1515808105469,293.1499938964844,287.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500377975404,1.1715060921346776e-08,0.0010500261560082,-0.0297361128032207,0.0,0.0,0.0,-0.0106204766780138,60.0,8.566818237304688,-0.0,-7.517414246649423e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,9.854965901467948e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.0001037775655277,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,7.664977601962164e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,0.00010377750732,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,0.0004922748776152,286.3658447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1515808105469,293.1499938964844,287.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500377975404,1.1715060921346776e-08,0.0010500261560082,-0.0297361128032207,0.0,0.0,0.0,-0.0106204766780138,60.0,8.566818237304688,-0.0,-7.517414246649423e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,9.81772827799432e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,0.000103385442344,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,7.636015652678907e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.0001033853841363,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.0004904148518107,286.3705139160156,294.1499938964844,293.1499938964844,291.6635437011719,293.15155029296875,293.1499938964844,287.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460701305419,1.1251103160248022e-08,0.0010460588382557,-0.0285218507051467,0.0,0.0,0.0,-0.0103904735296964,60.0,8.525753021240234,-0.0,-7.460712225793031e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,9.81772827799432e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,0.000103385442344,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,7.636015652678907e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.0001033853841363,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.0004904148518107,286.3705139160156,294.1499938964844,293.1499938964844,291.6635437011719,293.15155029296875,293.1499938964844,287.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460701305419,1.1251103160248022e-08,0.0010460588382557,-0.0285218507051467,0.0,0.0,0.0,-0.0103904735296964,60.0,8.525753021240234,-0.0,-7.460712225793031e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,9.782179404282942e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,0.0001030110870487,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,7.608365558553487e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,0.000103011036117,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0004886391106992,286.37518310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1515197753906,293.1499938964844,287.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422823252156,1.0808177464127766e-08,0.0010422714985907,-0.0273625161498785,0.0,0.0,0.0,-0.0101708965376019,60.0,8.485749244689941,-0.0,-7.406779900520635e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,9.782179404282942e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,0.0001030110870487,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,7.608365558553487e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,0.000103011036117,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0004886391106992,286.37518310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1515197753906,293.1499938964844,287.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422823252156,1.0808177464127766e-08,0.0010422714985907,-0.0273625161498785,0.0,0.0,0.0,-0.0101708965376019,60.0,8.485749244689941,-0.0,-7.406779900520635e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,9.76494120550342e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,0.0001028295664582,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,7.594958151457831e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0001028295082505,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,0.0004877780156675,286.3775329589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1514892578125,293.1499938964844,287.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404461063444,1.0593399046854302e-08,0.0010404355125501,-0.0268003065139055,0.0,0.0,0.0,-0.0100644240155816,60.0,8.466124534606934,-0.0,-7.380698718861822e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,9.748225420480594e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,0.0001026535392156,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,7.581956742797047e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,0.000102653481008,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0004869430267717,286.3798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1514892578125,293.1499938964844,287.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386648355051,1.038512831286198e-08,0.0010386544745415,-0.0262551065534353,0.0,0.0,0.0,-0.009961174800992,60.0,8.446816444396973,-0.0,-7.35545100383206e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,9.716342174215242e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.0001023177974275,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,7.557159551652148e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0001023177464958,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,0.0004853504360653,286.38458251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1514587402344,293.1499938964844,287.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352672543376,9.987886961937422e-09,0.0010352572426199,-0.0252151694148778,0.0,0.0,0.0,-0.0097642429172992,60.0,8.409244537353516,-0.0,-7.307415472723734e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,9.716342174215242e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.0001023177974275,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,7.557159551652148e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0001023177464958,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,0.0004853504360653,286.38458251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1514587402344,293.1499938964844,287.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352672543376,9.987886961937422e-09,0.0010352572426199,-0.0252151694148778,0.0,0.0,0.0,-0.0097642429172992,60.0,8.409244537353516,-0.0,-7.307415472723734e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,9.695679909782484e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.000102100209915,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,7.54108841647394e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,0.0001021001589833,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,0.0004843183269258,286.3877868652344,294.1499938964844,293.1499938964844,291.6635437011719,293.15142822265625,293.1499938964844,287.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330658406019,9.73044755880892e-09,0.0010330560617148,-0.0245411731302738,0.0,0.0,0.0,-0.0096366200596094,60.0,8.384448051452637,-0.0,-7.276369018427431e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,9.68645908869803e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,0.0001020031049847,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,7.53391650505364e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,0.000102003054053,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,0.0004838577006012,286.3892822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.15142822265625,293.1499938964844,287.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320829460397,9.615556351150193e-09,0.0010320733999833,-0.0242403708398342,0.0,0.0,0.0,-0.009579662233591,60.0,8.373102188110352,-0.0,-7.262534751362183e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,9.65892177191563e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,0.00010171312897,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,7.512498996220529e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0001017130780383,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,0.0004824821953661,286.3940124511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1513977050781,293.1499938964844,287.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291489306837,9.272461909404228e-09,0.0010291397338733,-0.0233420561999082,0.0,0.0,0.0,-0.0094095766544342,60.0,8.338631629943848,-0.0,-7.221300535320553e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,9.65892177191563e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,0.00010171312897,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,7.512498996220529e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0001017130780383,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,0.0004824821953661,286.3940124511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1513977050781,293.1499938964844,287.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291489306837,9.272461909404228e-09,0.0010291397338733,-0.0233420561999082,0.0,0.0,0.0,-0.0094095766544342,60.0,8.338631629943848,-0.0,-7.221300535320553e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,9.633633453631774e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,0.0001014468216453,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,7.492829900002107e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0001014467779896,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38641357421875,0.0,0.0,0.000481218972709,286.3987731933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1513671875,293.1499938964844,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264542652294,8.957382391372448e-09,0.0010264453012496,-0.0225170403718948,0.0,0.0,0.0,-0.0092533770948648,60.0,8.305825233459473,-0.0,-7.183536610000375e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,9.633633453631774e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,0.0001014468216453,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,7.492829900002107e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0001014467779896,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38641357421875,0.0,0.0,0.000481218972709,286.3987731933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1513671875,293.1499938964844,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264542652294,8.957382391372448e-09,0.0010264453012496,-0.0225170403718948,0.0,0.0,0.0,-0.0092533770948648,60.0,8.305825233459473,-0.0,-7.183536610000375e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,9.621949720894918e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.000101323792478,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,7.483742228941992e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0001013237415463,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,0.0004806353535968,286.401123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1513671875,293.1499938964844,287.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252099018543,8.811812612918857e-09,0.0010252010542899,-0.0221358612179756,0.0,0.0,0.0,-0.0091812144964933,60.0,8.29013729095459,-0.0,-7.166122628632365e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,9.610873530618846e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,0.0001012071588775,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,7.475127495126799e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,0.0001012071079458,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,0.0004800821188837,286.40350341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1513671875,293.1499938964844,287.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024029799737,8.673816331850048e-09,0.0010240210685878,-0.0217745043337345,0.0,0.0,0.0,-0.0091128041967749,60.0,8.274906158447266,-0.0,-7.149633773906316e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,9.590604895493016e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,0.0001009937186609,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,7.459363405359909e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,0.0001009936677291,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0004790696548298,286.4082946777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1513366699219,293.1499938964844,287.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218694806098,8.42128322631197e-09,0.0010218610987067,-0.0211132001131773,0.0,0.0,0.0,-0.0089876092970371,60.0,8.245805740356445,-0.0,-7.119508893538298e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,9.590604895493016e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,0.0001009937186609,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,7.459363405359909e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,0.0001009936677291,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0004790696548298,286.4082946777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1513366699219,293.1499938964844,287.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218694806098,8.42128322631197e-09,0.0010218610987067,-0.0211132001131773,0.0,0.0,0.0,-0.0089876092970371,60.0,8.245805740356445,-0.0,-7.119508893538298e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,9.572987619321792e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0001008081962936,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,7.445660594385117e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,0.0001008081526379,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,0.0004781896423082,286.4130554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1513061523437,293.1499938964844,287.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199922835454,8.201785028916221e-09,0.0010199841344729,-0.020538380369544,0.0,0.0,0.0,-0.0088787944987416,60.0,8.218708992004395,-0.0,-7.09337655280251e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,9.572987619321792e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0001008081962936,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,7.445660594385117e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,0.0001008081526379,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,0.0004781896423082,286.4130554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1513061523437,293.1499938964844,287.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199922835454,8.201785028916221e-09,0.0010199841344729,-0.020538380369544,0.0,0.0,0.0,-0.0088787944987416,60.0,8.218708992004395,-0.0,-7.09337655280251e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
