time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075060,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,9.558036254020408e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,0.0001006507518468,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,7.434031431330368e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0001006507009151,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,0.0004774428089149,286.4178466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1512756347656,293.1499938964844,287.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183991398662,8.015500263525155e-09,0.001018391107209,-0.0200505256652832,0.0,0.0,0.0,-0.0087864445522427,60.0,8.19364070892334,-0.0,-7.071236041156227e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,9.558036254020408e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,0.0001006507518468,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,7.434031431330368e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0001006507009151,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,0.0004774428089149,286.4178466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1512756347656,293.1499938964844,287.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183991398662,8.015500263525155e-09,0.001018391107209,-0.0200505256652832,0.0,0.0,0.0,-0.0087864445522427,60.0,8.19364070892334,-0.0,-7.071236041156227e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,9.54588977037929e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,0.0001005228405119,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,7.424584327964112e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.0001005227968562,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0004768360522575,286.42266845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1512451171875,293.1499938964844,287.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171048343181,7.864161766235611e-09,0.0010170969180762,-0.0196541789919137,0.0,0.0,0.0,-0.0087114190682768,60.0,8.170696258544922,-0.0,-7.053274941881682e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,9.54588977037929e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,0.0001005228405119,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,7.424584327964112e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.0001005227968562,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0004768360522575,286.42266845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1512451171875,293.1499938964844,287.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171048343181,7.864161766235611e-09,0.0010170969180762,-0.0196541789919137,0.0,0.0,0.0,-0.0087114190682768,60.0,8.170696258544922,-0.0,-7.053274941881682e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,9.54090864979662e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,0.0001004703881335,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,7.420710608130321e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,0.0001004703444777,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,0.0004765872727148,286.4250793457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1512451171875,293.1499938964844,287.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165746789425,7.802109180943262e-09,0.0010165668791159,-0.0194916632026433,0.0,0.0,0.0,-0.0086806593462824,60.0,8.16008186340332,-0.0,-7.04591656131015e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,9.536633297102526e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,0.0001004253645078,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,7.417384767904878e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,0.000100425320852,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0004763737088069,286.427490234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1512451171875,293.1499938964844,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161191457882,7.748832686615971e-09,0.0010161113459616,-0.0193521324545145,0.0,0.0,0.0,-0.0086542489007115,60.0,8.150006294250488,-0.0,-7.03960196801745e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,9.530214447295292e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,0.0001003577708615,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,7.412392733385786e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,0.0001003577272058,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,0.0004760531010106,286.4323425292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1512145996094,293.1499938964844,287.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154343908652,7.66886110170617e-09,0.001015426707454,-0.019142685458064,0.0,0.0,0.0,-0.0086145987734198,60.0,8.131399154663086,-0.0,-7.030129012264298e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,9.530214447295292e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,0.0001003577708615,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,7.412392733385786e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,0.0001003577272058,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,0.0004760531010106,286.4323425292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1512145996094,293.1499938964844,287.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154343908652,7.66886110170617e-09,0.001015426707454,-0.019142685458064,0.0,0.0,0.0,-0.0086145987734198,60.0,8.131399154663086,-0.0,-7.030129012264298e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,9.527295333100484e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,0.0001003270299406,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,7.4101219070144e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0001003269862849,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,0.00047590729082,286.4360656738281,294.1499938964844,293.1499938964844,291.6635437011719,293.15118408203125,293.1500244140625,287.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151234455406,7.63249019541945e-09,0.0010151158785447,-0.0190474260598421,0.0,0.0,0.0,-0.0085965692996978,60.0,8.11882495880127,-0.0,-7.02582312328559e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161682128906,0.0,0.0,9.526522626401857e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161682128906,0.0,0.0,0.00010031889542,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,7.409520912915468e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41583251953125,0.0,0.0,0.0001003188517643,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,0.000475868670037,286.4372253417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1512145996094,293.1501159667969,287.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150410234928,7.6228623413499e-09,0.0010150334564968,-0.0190222114324569,0.0,0.0,0.0,-0.0085917953401803,60.0,8.11529541015625,-0.0,-7.024683412737431e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,9.524173219688235e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,0.0001002941571641,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,7.407693919958547e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,0.0001002941135084,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,0.0004757513233926,286.4421081542969,294.1499938964844,293.15240478515625,291.6650390625,293.1512145996094,293.1506042480469,287.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147911962121,7.593587980636585e-09,0.0010147836292162,-0.0189455412328243,0.0,0.0,0.0,-0.0085772862657904,60.0,8.101713180541992,-0.0,-7.021218806357865e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,9.524173219688235e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,0.0001002941571641,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,7.407693919958547e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,0.0001002941135084,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,0.0004757513233926,286.4421081542969,294.1499938964844,293.15240478515625,291.6650390625,293.1512145996094,293.1506042480469,287.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147911962121,7.593587980636585e-09,0.0010147836292162,-0.0189455412328243,0.0,0.0,0.0,-0.0085772862657904,60.0,8.101713180541992,-0.0,-7.021218806357865e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,9.519526065560058e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,0.0001002452190732,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,7.40407922421582e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0001002451826934,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,0.0004755192203447,286.447021484375,294.1499938964844,293.1594543457031,291.66943359375,293.1513671875,293.1528625488281,287.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142958490177,7.535692958526852e-09,0.0010142882820218,-0.0187939070165157,0.0,0.0,0.0,-0.0085485829040408,60.0,8.091900825500488,-0.0,-7.014369174385139e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,9.519526065560058e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,0.0001002452190732,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,7.40407922421582e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0001002451826934,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,0.0004755192203447,286.447021484375,294.1499938964844,293.1594543457031,291.66943359375,293.1513671875,293.1528625488281,287.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142958490177,7.535692958526852e-09,0.0010142882820218,-0.0187939070165157,0.0,0.0,0.0,-0.0085485829040408,60.0,8.091900825500488,-0.0,-7.014369174385139e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,9.516637510387228e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,0.0001002147982944,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,7.40183240850456e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,0.0001002147619146,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,0.0004753749526571,286.4494934082031,294.1499938964844,293.1646423339844,291.6726989746094,293.1515197753906,293.1546936035156,287.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139874648302,7.499700416246924e-09,0.0010139798978343,-0.0186996404081583,0.0,0.0,0.0,-0.0085307378321886,60.0,8.088186264038086,-0.0,-7.010112312855199e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.0,9.513252734905107e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,0.0001001791533781,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,7.399199967039749e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0001001791169983,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,0.0004752058594021,286.4519348144531,294.1499938964844,293.1708984375,291.6766052246094,293.1517333984375,293.1571655273437,287.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136269265785,7.457526152165883e-09,0.0010136194759979,-0.0185891799628734,0.0,0.0,0.0,-0.008509830571711,60.0,8.085315704345703,-0.0,-7.00512643447837e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,9.505188063485548e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,0.0001000942284008,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,7.392927363980561e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,0.000100094192021,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.000474803004181,286.4568786621094,294.1499938964844,293.1864929199219,291.68634033203125,293.1523132324219,293.1639099121094,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127682471647,7.357046527545208e-09,0.0010127609129995,-0.0183260086923837,0.0,0.0,0.0,-0.0084600215777754,60.0,8.081808090209961,-0.0,-6.993253975906556e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,9.505188063485548e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,0.0001000942284008,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,7.392927363980561e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,0.000100094192021,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.000474803004181,286.4568786621094,294.1499938964844,293.1864929199219,291.68634033203125,293.1523132324219,293.1639099121094,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127682471647,7.357046527545208e-09,0.0010127609129995,-0.0183260086923837,0.0,0.0,0.0,-0.0084600215777754,60.0,8.081808090209961,-0.0,-6.993253975906556e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,9.495244012214243e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.0,9.998951281886548e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,7.385193021036685e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,9.99894764390774e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,0.0004743063182104,286.4618530273437,294.1499938964844,293.2060241699219,291.69854736328125,293.1532592773437,293.1736145019531,287.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117087513208,7.233152743424398e-09,0.0010117014171555,-0.0180015079677104,0.0,0.0,0.0,-0.0083986027166247,60.0,8.0816650390625,-0.0,-6.97862958531914e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,9.495244012214243e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.0,9.998951281886548e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,7.385193021036685e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,9.99894764390774e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,0.0004743063182104,286.4618530273437,294.1499938964844,293.2060241699219,291.69854736328125,293.1532592773437,293.1736145019531,287.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117087513208,7.233152743424398e-09,0.0010117014171555,-0.0180015079677104,0.0,0.0,0.0,-0.0083986027166247,60.0,8.0816650390625,-0.0,-6.97862958531914e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,9.483738540438937e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,9.986836084863172e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,7.376244320767e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,9.986831719288602e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,0.0004737316048704,286.4668273925781,294.1499938964844,293.22918701171875,291.7130126953125,293.1545715332031,293.1861572265625,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010482897982,7.0898078519121555e-09,0.0010104757966473,-0.0176260527223348,0.0,0.0,0.0,-0.0083275400102138,60.0,8.084430694580078,-0.0,-6.961727905263615e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,9.483738540438937e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,9.986836084863172e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,7.376244320767e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,9.986831719288602e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,0.0004737316048704,286.4668273925781,294.1499938964844,293.22918701171875,291.7130126953125,293.1545715332031,293.1861572265625,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010482897982,7.0898078519121555e-09,0.0010104757966473,-0.0176260527223348,0.0,0.0,0.0,-0.0083275400102138,60.0,8.084430694580078,-0.0,-6.961727905263615e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,9.470724035054444e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,9.973130363505334e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,7.366122008534148e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,9.973126725526528e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,0.0004730815126094,286.4718017578125,294.1499938964844,293.2557983398437,291.7296447753906,293.1563415527344,293.20172119140625,287.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090961586683,6.9276562264519725e-09,0.0010090892901644,-0.017201330512762,0.0,0.0,0.0,-0.008247154764831,60.0,8.090139389038086,-0.0,-6.942632779782798e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,9.470724035054444e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,9.973130363505334e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,7.366122008534148e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,9.973126725526528e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,0.0004730815126094,286.4718017578125,294.1499938964844,293.2557983398437,291.7296447753906,293.1563415527344,293.20172119140625,287.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090961586683,6.9276562264519725e-09,0.0010090892901644,-0.017201330512762,0.0,0.0,0.0,-0.008247154764831,60.0,8.090139389038086,-0.0,-6.942632779782798e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,9.463721653446556e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,9.96575690805912e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466857910156,0.0,0.0,7.36067522666417e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,9.965752542484552e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,0.0004727317136712,286.47430419921875,294.1499938964844,293.27032470703125,291.7387084960937,293.1574401855469,293.2106018066406,287.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083498200401,6.8404126807308785e-09,0.0010083430679515,-0.0169728100299835,0.0,0.0,0.0,-0.0082039032131433,60.0,8.094080924987793,-0.0,-6.932370411050216e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,9.456498810322957e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,9.958150621969251e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,7.35505745979026e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.958146983990446e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,0.000472370913485,286.476806640625,294.1499938964844,293.2855834960937,291.7482604980469,293.1586303710937,293.2201843261719,287.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075801983475,6.750420666890022e-09,0.0010075734462589,-0.016737088561058,0.0,0.0,0.0,-0.0081592900678515,60.0,8.098676681518555,-0.0,-6.921792561342954e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,9.441586007596924e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,9.94244692265056e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,7.34345885575749e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,9.942443284671754e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,0.0004716260300483,286.4818115234375,294.1499938964844,293.3182983398437,291.7687072753906,293.16143798828125,293.2410583496094,287.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059915948659,6.564623955540583e-09,0.0010059850756078,-0.0162504110485315,0.0,0.0,0.0,-0.0080671841278672,60.0,8.109684944152832,-0.0,-6.899978188812383e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,9.441586007596924e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,9.94244692265056e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,7.34345885575749e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,9.942443284671754e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,0.0004716260300483,286.4818115234375,294.1499938964844,293.3182983398437,291.7687072753906,293.16143798828125,293.2410583496094,287.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059915948659,6.564623955540583e-09,0.0010059850756078,-0.0162504110485315,0.0,0.0,0.0,-0.0080671841278672,60.0,8.109684944152832,-0.0,-6.899978188812383e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,9.42866681725718e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,9.92884233710356e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,7.333410758292302e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533996582031,0.0,0.0,9.928838699124752e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,0.0004709806817118,286.48602294921875,294.1499938964844,293.3478698730469,291.7872009277344,293.1641845703125,293.260498046875,287.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046149836853,6.403664265519637e-09,0.0010046085808426,-0.0158287808299064,0.0,0.0,0.0,-0.0079873893409967,60.0,8.121031761169434,-0.0,-6.881108305378802e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,9.42625047173351e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,9.92629793472588e-05,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,7.331531378440559e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,9.926294296747074e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,0.0004708600172307,286.48681640625,294.1499938964844,293.35369873046875,291.79083251953125,293.1648254394531,293.2644958496094,287.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043575894087,6.373562566608371e-09,0.001004351186566,-0.0157499313354492,0.0,0.0,0.0,-0.0079724667593836,60.0,8.1235933303833,-0.0,-6.877581881781225e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,9.410986967850477e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,9.910224616760388e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,7.319659198401496e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579772949219,0.0,0.0,9.91022097878158e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,0.0004700975550804,286.4918518066406,294.1499938964844,293.3915405273437,291.8144836425781,293.16876220703125,293.2901611328125,287.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027311509475,6.183391576541908e-09,0.0010027249809354,-0.0152517706155776,0.0,0.0,0.0,-0.0078781899064779,60.0,8.140124320983887,-0.0,-6.855326262211747e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,9.410986967850477e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,9.910224616760388e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,7.319659198401496e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579772949219,0.0,0.0,9.91022097878158e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,0.0004700975550804,286.4918518066406,294.1499938964844,293.3915405273437,291.8144836425781,293.16876220703125,293.2901611328125,287.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027311509475,6.183391576541908e-09,0.0010027249809354,-0.0152517706155776,0.0,0.0,0.0,-0.0078781899064779,60.0,8.140124320983887,-0.0,-6.855326262211747e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,9.396411041961984e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,9.894875984173268e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,7.308322528842837e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619445800781,0.0,0.0,9.8948716185987e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,0.0004693694936577,286.49688720703125,294.1499938964844,293.4316101074219,291.83953857421875,293.17333984375,293.3179931640625,287.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001178054139,6.0017937286716005e-09,0.0010011721169576,-0.0147760584950447,0.0,0.0,0.0,-0.007788164075464,60.0,8.159638404846191,-0.0,-6.834108035036479e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,9.396411041961984e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,9.894875984173268e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,7.308322528842837e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619445800781,0.0,0.0,9.8948716185987e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,0.0004693694936577,286.49688720703125,294.1499938964844,293.4316101074219,291.83953857421875,293.17333984375,293.3179931640625,287.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001178054139,6.0017937286716005e-09,0.0010011721169576,-0.0147760584950447,0.0,0.0,0.0,-0.007788164075464,60.0,8.159638404846191,-0.0,-6.834108035036479e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,9.38954035518691e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,9.887640771921724e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,7.30297906557098e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,9.887637133942916e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,0.0004690263012889,286.4993896484375,294.1499938964844,293.4523620605469,291.8525085449219,293.1759033203125,293.3327941894531,287.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004463838413,5.9161942012053714e-09,0.0010004404466599,-0.014551818370819,0.0,0.0,0.0,-0.007745730690658,60.0,8.170659065246582,-0.0,-6.824117093628956e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.38301091082394e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,9.88076426438056e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,7.29790044715628e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,9.880760626401752e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,0.0004687001055572,286.5019226074219,294.1499938964844,293.4736022949219,291.86578369140625,293.1786499023437,293.3480529785156,287.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997508022934,5.8348410547637294e-09,0.0009997449815273,-0.0143387010321021,0.0,0.0,0.0,-0.0077054006978869,60.0,8.182418823242188,-0.0,-6.814629216478353e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,9.371133637614548e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.868256893241778e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,7.288662163773552e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,9.868253255262972e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,0.0004681068239733,286.5069580078125,294.1499938964844,293.5173034667969,291.89312744140625,293.1845092773437,293.37969970703125,287.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984845528379,5.686857651454602e-09,0.0009984788484871,-0.0139510305598378,0.0,0.0,0.0,-0.0076320357620716,60.0,8.207891464233398,-0.0,-6.797387186452397e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,9.371133637614548e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.868256893241778e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,7.288662163773552e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,9.868253255262972e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,0.0004681068239733,286.5069580078125,294.1499938964844,293.5173034667969,291.89312744140625,293.1845092773437,293.37969970703125,287.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984845528379,5.686857651454602e-09,0.0009984788484871,-0.0139510305598378,0.0,0.0,0.0,-0.0076320357620716,60.0,8.207891464233398,-0.0,-6.797387186452397e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,9.361473348690196e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,9.858084376901388e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,7.281149009941146e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,9.85808073892258e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,0.0004676243115682,286.51202392578125,294.1499938964844,293.5625,291.9213562011719,293.19110107421875,293.4132995605469,287.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974553249776,5.5665085874068154e-09,0.0009974497370421,-0.013635748066008,0.0,0.0,0.0,-0.0075723733752965,60.0,8.236831665039062,-0.0,-6.783380968045094e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
