time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077400,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,9.361473348690196e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,9.858084376901388e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,7.281149009941146e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,9.85808073892258e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,0.0004676243115682,286.51202392578125,294.1499938964844,293.5625,291.9213562011719,293.19110107421875,293.4132995605469,287.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974553249776,5.5665085874068154e-09,0.0009974497370421,-0.013635748066008,0.0,0.0,0.0,-0.0075723733752965,60.0,8.236831665039062,-0.0,-6.783380968045094e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.354726353194565e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.850979404291138e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,7.275901589309797e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,9.850976493908092e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0004672872892115,286.5171203613281,294.1499938964844,293.6089172363281,291.95037841796875,293.1983337402344,293.4486694335937,287.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099673634395,5.4824487172311365e-09,0.0009967307560145,-0.0134155321866273,0.0,0.0,0.0,-0.0075307008810341,60.0,8.269309997558594,-0.0,-6.773606742171978e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.354726353194565e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.850979404291138e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,7.275901589309797e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,9.850976493908092e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0004672872892115,286.5171203613281,294.1499938964844,293.6089172363281,291.95037841796875,293.1983337402344,293.4486694335937,287.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099673634395,5.4824487172311365e-09,0.0009967307560145,-0.0134155321866273,0.0,0.0,0.0,-0.0075307008810341,60.0,8.269309997558594,-0.0,-6.773606742171978e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,9.351839253213257e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,9.847939509199932e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,7.273655501194298e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,9.847935871221124e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,0.0004671430797316,286.5221862792969,294.1499938964844,293.6562805175781,291.98004150390625,293.206298828125,293.4859924316406,287.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964284254238,5.446475714876442e-09,0.0009964229539036,-0.013321291655302,0.0,0.0,0.0,-0.0075128660537302,60.0,8.305770874023438,-0.0,-6.769425908714767e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,9.351839253213257e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,9.847939509199932e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,7.273655501194298e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,9.847935871221124e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,0.0004671430797316,286.5221862792969,294.1499938964844,293.6562805175781,291.98004150390625,293.206298828125,293.4859924316406,287.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964284254238,5.446475714876442e-09,0.0009964229539036,-0.013321291655302,0.0,0.0,0.0,-0.0075128660537302,60.0,8.305770874023438,-0.0,-6.769425908714767e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,9.352829511044548e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,9.848981426330285e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862060546875,0.0,0.0,7.274425297509879e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,9.848978515947238e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,0.0004671925271395,286.5247497558594,294.1499938964844,293.6802673339844,291.9950561523437,293.2105712890625,293.505615234375,287.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965348290279,5.458810736769237e-09,0.0009965293575078,-0.0133536057546734,0.0,0.0,0.0,-0.007518985774368,60.0,8.326152801513672,-0.0,-6.770859073412795e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,9.355141810374334e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,9.851417416939512e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,7.276224641827866e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,9.851413778960703e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,0.0004673080693464,286.5273132324219,294.1499938964844,293.70440673828125,292.0101623535156,293.2149963378906,293.5256652832031,287.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967818623408,5.487624132882729e-09,0.0009967763908207,-0.013429089449346,0.0,0.0,0.0,-0.0075332727283239,60.0,8.347586631774902,-0.0,-6.774207861326431e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,9.366714220959692e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,9.863602463155984e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,7.28522427380085e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,9.86359955277294e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,0.0004678861005231,286.5324401855469,294.1499938964844,293.75299072265625,292.0406188964844,293.224365234375,293.5678405761719,287.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980129543691,5.631791033522404e-09,0.0009980073664337,-0.0138067724183201,0.0,0.0,0.0,-0.0076047335751354,60.0,8.395499229431152,-0.0,-6.79097666989037e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,9.366714220959692e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,9.863602463155984e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,7.28522427380085e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,9.86359955277294e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,0.0004678861005231,286.5324401855469,294.1499938964844,293.75299072265625,292.0406188964844,293.224365234375,293.5678405761719,287.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980129543691,5.631791033522404e-09,0.0009980073664337,-0.0138067724183201,0.0,0.0,0.0,-0.0076047335751354,60.0,8.395499229431152,-0.0,-6.79097666989037e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49432373046875,0.0,0.0,9.385993325849996e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49432373046875,0.0,0.0,9.883905295282602e-05,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,7.300220022443682e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,9.883901657303797e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,0.0004688491462729,286.53717041015625,294.1499938964844,293.7979431152344,292.0687866210937,293.2336120605469,293.6093444824219,287.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000668698921,5.871990449435316e-09,0.001000061049126,-0.0144360205158591,0.0,0.0,0.0,-0.007723809685558,60.0,8.446287155151367,-0.0,-6.818961395538281e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49462890625,0.0,0.0,9.388165199197827e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,9.88619212876074e-05,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,7.301908772205934e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,9.886188490781932e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,0.0004689576453529,286.53759765625,294.1499938964844,293.8018493652344,292.0712585449219,293.2344665527344,293.61309814453125,287.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002983035519,5.899049249080691e-09,0.0010002923663705,-0.0145069062709808,0.0,0.0,0.0,-0.0077372235246002,60.0,8.451071739196777,-0.0,-6.822117626370527e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988098144531,0.0,0.0,9.419920388609172e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,9.919631702359766e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006103515625,0.0,0.0,7.32660701032728e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,9.91962806438096e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,0.0004705438914243,286.5427551269531,294.1499938964844,293.8507080078125,292.1019287109375,293.2452087402344,293.66168212890625,287.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036810999736,6.294679444351914e-09,0.0010036748135462,-0.0155432960018515,0.0,0.0,0.0,-0.0079333512112498,60.0,8.514775276184082,-0.0,-6.868346247301815e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988098144531,0.0,0.0,9.419920388609172e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,9.919631702359766e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006103515625,0.0,0.0,7.32660701032728e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,9.91962806438096e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,0.0004705438914243,286.5427551269531,294.1499938964844,293.8507080078125,292.1019287109375,293.2452087402344,293.66168212890625,287.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036810999736,6.294679444351914e-09,0.0010036748135462,-0.0155432960018515,0.0,0.0,0.0,-0.0079333512112498,60.0,8.514775276184082,-0.0,-6.868346247301815e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,9.462814341532066e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,9.964801574824378e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,7.359969458775595e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,9.964797936845572e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,0.0004726865445263,286.5480041503906,294.1499938964844,293.8992919921875,292.13250732421875,293.2567749023437,293.7142028808594,287.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082514490932,6.829093734950221e-09,0.0010082445805892,-0.0169431641697883,0.0,0.0,0.0,-0.0081982836127281,60.0,8.588016510009766,-0.0,-6.931039564506136e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,9.462814341532066e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,9.964801574824378e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,7.359969458775595e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,9.964797936845572e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,0.0004726865445263,286.5480041503906,294.1499938964844,293.8992919921875,292.13250732421875,293.2567749023437,293.7142028808594,287.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082514490932,6.829093734950221e-09,0.0010082445805892,-0.0169431641697883,0.0,0.0,0.0,-0.0081982836127281,60.0,8.588016510009766,-0.0,-6.931039564506136e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,9.488124487688764e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,9.991453407565132e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,7.379654562100768e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,9.991450497182086e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,0.0004739508149214,286.5506286621094,294.1499938964844,293.9234313964844,292.147705078125,293.2627868652344,293.74169921875,287.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109496070072,7.144425495653195e-09,0.0010109423892572,-0.0177691113203763,0.0,0.0,0.0,-0.0083546144887804,60.0,8.62786865234375,-0.0,-6.968165422449601e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,9.516035788692534e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.0001002084536594,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,7.401363836834207e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.0001002084245556,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,0.0004753450630232,286.5532531738281,294.1499938964844,293.9474182128906,292.162841796875,293.2690124511719,293.7699890136719,287.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139233199879,7.492172215961546e-09,0.0010139158694073,-0.0186799224466085,0.0,0.0,0.0,-0.0085270069539546,60.0,8.669904708862305,-0.0,-7.009222002807294e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,9.579205652698874e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0001008736653602,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,7.450495468219742e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113830566406,0.0,0.0,0.0001008736289804,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,0.0004785005294252,286.5585632324219,294.1499938964844,293.99481201171875,292.1927490234375,293.2819519042969,293.8283996582031,287.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206520091742,8.279203989047801e-09,0.0010206437436863,-0.0207411292940378,0.0,0.0,0.0,-0.008917162194848,60.0,8.7601318359375,-0.0,-7.10258873937164e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,9.579205652698874e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0001008736653602,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,7.450495468219742e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113830566406,0.0,0.0,0.0001008736289804,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,0.0004785005294252,286.5585632324219,294.1499938964844,293.99481201171875,292.1927490234375,293.2819519042969,293.8283996582031,287.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206520091742,8.279203989047801e-09,0.0010206437436863,-0.0207411292940378,0.0,0.0,0.0,-0.008917162194848,60.0,8.7601318359375,-0.0,-7.10258873937164e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159912109375,0.0,0.0,9.651533036958426e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.0001016353126033,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,7.506750989705324e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,0.0001016352762235,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.0004821134498342,286.5639343261719,294.1499938964844,294.04119873046875,292.22216796875,293.2956237792969,293.88848876953125,287.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283582378178,9.180344484605031e-09,0.0010283490410074,-0.0231008604168891,0.0,0.0,0.0,-0.0093638952821493,60.0,8.858482360839844,-0.0,-7.210249464151276e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159912109375,0.0,0.0,9.651533036958426e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.0001016353126033,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,7.506750989705324e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,0.0001016352762235,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.0004821134498342,286.5639343261719,294.1499938964844,294.04119873046875,292.22216796875,293.2956237792969,293.88848876953125,287.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283582378178,9.180344484605031e-09,0.0010283490410074,-0.0231008604168891,0.0,0.0,0.0,-0.0093638952821493,60.0,8.858482360839844,-0.0,-7.210249464151276e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,9.731630416354164e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,0.0001024787707137,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,7.569048466393724e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52020263671875,0.0,0.0,0.0001024787416099,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,0.0004861144407186,286.5693664550781,294.1499938964844,294.0863952636719,292.2509155273437,293.3099670410156,293.948974609375,287.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368921793997,1.0178288434303797e-08,0.0010368820512667,-0.0257136356085538,0.0,0.0,0.0,-0.0098586166277527,60.0,8.963878631591797,-0.0,-7.330420004336703e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,9.731630416354164e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,0.0001024787707137,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,7.569048466393724e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52020263671875,0.0,0.0,0.0001024787416099,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,0.0004861144407186,286.5693664550781,294.1499938964844,294.0863952636719,292.2509155273437,293.3099670410156,293.948974609375,287.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368921793997,1.0178288434303797e-08,0.0010368820512667,-0.0257136356085538,0.0,0.0,0.0,-0.0098586166277527,60.0,8.963878631591797,-0.0,-7.330420004336703e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,9.817706450121476e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,0.0001033851949614,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265808105469,0.0,0.0,7.63599673518911e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246887207031,0.0,0.0,0.0001033851658576,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,0.0004904141533188,286.5748596191406,294.1499938964844,294.1300964355469,292.2788391113281,293.32501220703125,294.0085754394531,287.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460633784532,1.1250741671631204e-08,0.001046052086167,-0.0285209082067012,0.0,0.0,0.0,-0.0103902760893106,60.0,9.07496166229248,-0.0,-7.460668172143414e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,9.817706450121476e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,0.0001033851949614,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265808105469,0.0,0.0,7.63599673518911e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246887207031,0.0,0.0,0.0001033851658576,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,0.0004904141533188,286.5748596191406,294.1499938964844,294.1300964355469,292.2788391113281,293.32501220703125,294.0085754394531,287.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460633784532,1.1250741671631204e-08,0.001046052086167,-0.0285209082067012,0.0,0.0,0.0,-0.0103902760893106,60.0,9.07496166229248,-0.0,-7.460668172143414e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,9.86252271104604e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0001038571354001,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,7.670853665331379e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,0.0001038570990203,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,0.0004926528199575,286.57763671875,294.1499938964844,294.1513366699219,292.2924499511719,293.33282470703125,294.0374450683594,287.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508390842005,1.1809127897777216e-08,0.001050827326253,-0.0299822892993688,0.0,0.0,0.0,-0.0106670940294861,60.0,9.132349014282228,-0.0,-7.528937118195246e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,9.907683124765754e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,0.0001043326992657,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,7.705978350713849e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292663574219,0.0,0.0,0.000104332662886,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287780761719,0.0,0.0,0.0004949086578562,286.5804138183594,294.1499938964844,294.1720886230469,292.3058166503906,293.3407592773437,294.06573486328125,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556513443589,1.2371807578404061e-08,0.0010556390043348,-0.0314547196030616,0.0,0.0,0.0,-0.0109460400417447,60.0,9.190260887145996,-0.0,-7.598045215218009e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.0,9.998190216720104e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341491699219,0.0,0.0,0.0001052857769536,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,7.776372513035312e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,0.0001052857405738,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.000499429705087,286.5860290527344,294.1499938964844,294.212158203125,292.33172607421875,293.3570251464844,294.1204528808594,287.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652934433892,1.3499482420797904e-08,0.0010652799392119,-0.034405019134283,0.0,0.0,0.0,-0.0115050682798028,60.0,9.306684494018556,-0.0,-7.737495621995549e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.0,9.998190216720104e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341491699219,0.0,0.0,0.0001052857769536,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,7.776372513035312e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,0.0001052857405738,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.000499429705087,286.5860290527344,294.1499938964844,294.212158203125,292.33172607421875,293.3570251464844,294.1204528808594,287.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652934433892,1.3499482420797904e-08,0.0010652799392119,-0.034405019134283,0.0,0.0,0.0,-0.0115050682798028,60.0,9.306684494018556,-0.0,-7.737495621995549e-08,0.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.538818359375,0.0,0.050000000745058,0.000100870616734,298.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.538818359375,0.0,0.050000000745058,0.0001062216324498,298.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.050000000745058,7.845494837965816e-05,298.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.050000000745058,0.000106221603346,298.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.050000000745058,0.0005038690287619,286.5917358398437,284.95001220703125,294.25,292.3564147949219,293.3738098144531,294.17156982421875,287.2872009277344,1.0,0.1000000014901161,7.868768414631682e-10,7.868768414631682e-10,1.0,1.0,-0.0010747627820819,1.4606796661098542e-08,0.0010747482301667,-0.0373011939227581,0.0,0.0,0.0,-0.0120540102943778,60.0,9.422503471374512,-0.0,-7.875659946421365e-08,1.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.538818359375,0.0,0.050000000745058,0.000100870616734,298.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.538818359375,0.0,0.050000000745058,0.0001062216324498,298.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.050000000745058,7.845494837965816e-05,298.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.050000000745058,0.000106221603346,298.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.050000000745058,0.0005038690287619,286.5917358398437,284.95001220703125,294.25,292.3564147949219,293.3738098144531,294.17156982421875,287.2872009277344,1.0,0.1000000014901161,7.868768414631682e-10,7.868768414631682e-10,1.0,1.0,-0.0010747627820819,1.4606796661098542e-08,0.0010747482301667,-0.0373011939227581,0.0,0.0,0.0,-0.0120540102943778,60.0,9.422503471374512,-0.0,-7.875659946421365e-08,1.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04327392578125,0.6359447240829468,0.050000000745058,0.0408386550843715,298.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433044433594,0.6359447240829468,0.050000000745058,0.04300507158041,298.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436096191406,0.6359447240829468,0.050000000745058,0.0317634008824825,298.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0432434082031,0.6359447240829468,0.050000000745058,0.04300507158041,298.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431213378906,0.6359447240829468,0.050000000745058,0.2039974927902221,287.1297912597656,284.95001220703125,294.2683410644531,292.3685302734375,297.0120849609375,297.7688903808594,287.4943542480469,1.0,0.1097140312194824,0.0844902619719505,0.0844902619719505,1.0,1.0,-0.4360847473144531,0.0005292920395731,0.4355554580688476,-0.1204499006271362,0.0,0.0,0.0,10.158225059509276,60.0,1246.477294921875,0.0,12.277154922485352,1.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.6330491900444031,0.050000000745058,0.0452556647360324,298.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.6330491900444031,0.050000000745058,0.0476563945412635,298.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.6330491900444031,0.050000000745058,0.0351988486945629,298.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893798828125,0.6330491900444031,0.050000000745058,0.0476563908159732,298.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893798828125,0.6330491900444031,0.050000000745058,0.2260614037513733,288.1012268066406,284.95001220703125,294.2866516113281,292.3808288574219,297.55517578125,298.71978759765625,288.7999267578125,1.0,0.1210853159427642,0.168980523943901,0.168980523943901,1.0,1.0,-0.482188880443573,0.0173522122204303,0.4648366868495941,-0.1111842840909957,0.0,0.0,0.0,12.500479698181152,60.0,2547.101806640625,0.0,16.685771942138672,1.0,281.571044921875,283.8538513183594,296.923095703125,298.6872253417969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812312534373728e-21,9.0615636816106e-22,9.06156267186864e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521484375,0.5719703435897827,0.050000000745058,0.0456750504672527,298.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521484375,0.5719703435897827,0.050000000745058,0.0480980277061462,298.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521484375,0.5719703435897827,0.050000000745058,0.0355250388383865,298.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521484375,0.5719703435897827,0.050000000745058,0.0480980277061462,298.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521484375,0.5719703435897827,0.050000000745058,0.2281563431024551,287.2723999023437,284.95001220703125,294.3233337402344,292.4059143066406,297.5249328613281,298.6858215332031,286.3733215332031,1.0,0.1405834108591079,0.3379610478878021,0.3379610478878021,1.0,1.0,-0.4866775572299957,0.0647776201367378,0.4218999445438385,-0.0641022771596908,1.0,1.0,0.0,20.03458595275879,60.0,12078.90625,0.0,23.181922912597656,1.0,282.31121826171875,285.9632873535156,297.4979248046875,298.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,2013.0377197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420782059431076,1.0,0.0,0.0,0.9450310468673706,0.9450330138206482,6.063174851078659e-08,4.264428615570068,4.264419078826904,9.79868582362542e-06,0.0,0.0,-0.0,4640.4638671875,0.0,27.47698783874512,1895.2330322265625,0.0,313.8931579589844,0.2478392422199249,1.0,0.0,3.0,1.0,0.0
18079440,298.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521484375,0.5719703435897827,0.050000000745058,0.0456750504672527,298.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521484375,0.5719703435897827,0.050000000745058,0.0480980277061462,298.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521484375,0.5719703435897827,0.050000000745058,0.0355250388383865,298.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521484375,0.5719703435897827,0.050000000745058,0.0480980277061462,298.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521484375,0.5719703435897827,0.050000000745058,0.2281563431024551,287.2723999023437,284.95001220703125,294.3233337402344,292.4059143066406,297.5249328613281,298.6858215332031,286.3733215332031,1.0,0.1405834108591079,0.3379610478878021,0.3379610478878021,1.0,1.0,-0.4866775572299957,0.0647776201367378,0.4218999445438385,-0.0641022771596908,1.0,1.0,0.0,20.03458595275879,60.0,12078.90625,0.0,23.181922912597656,1.0,282.31121826171875,285.9632873535156,297.4979248046875,298.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,2013.0377197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420782059431076,1.0,0.0,0.0,0.9450310468673706,0.9450330138206482,6.063174851078659e-08,4.264428615570068,4.264419078826904,9.79868582362542e-06,0.0,0.0,-0.0,4640.4638671875,0.0,27.47698783874512,1895.2330322265625,0.0,313.8931579589844,0.2478392422199249,1.0,0.0,3.0,1.0,0.0
18079500,298.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730834960937,0.5500265955924988,0.050000000745058,0.0458123385906219,298.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730834960937,0.5500265955924988,0.050000000745058,0.0482425987720489,298.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730834960937,0.5500265955924988,0.050000000745058,0.0356318205595016,298.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730834960937,0.5500265955924988,0.050000000745058,0.0482425987720489,298.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730834960937,0.5500265955924988,0.050000000745058,0.2288421243429184,285.849853515625,284.95001220703125,294.3416748046875,292.418701171875,297.4972839355469,298.6387939453125,285.4103698730469,1.0,0.1489824503660202,0.4224512875080108,0.4224512875080108,1.0,1.0,-0.4881405532360077,0.1042917519807815,0.3838487863540649,-0.0246805530041456,1.0,1.0,0.0,23.71257972717285,60.0,11122.4296875,0.0,26.33224105834961,1.0,282.6630249023437,284.9976501464844,296.7084350585937,297.9161376953125,293.1499938964844,293.1499938964844,283.1499938964844,3343.2314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103548765182495,1.0,0.0,0.0,1.2178876399993896,1.2178905010223389,9.900027464482265e-08,4.265898704528809,4.2658891677856445,9.786144801182672e-06,0.0,0.0,-0.0,3795.921630859375,0.0,58.53517150878906,1895.4337158203125,0.0,539.7281494140625,0.3124779164791107,1.0,0.0,3.0,1.0,0.0
18079560,298.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.5331144332885742,0.050000000745058,0.045943446457386,298.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.5331144332885742,0.050000000745058,0.0483806617558002,298.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.5331144332885742,0.050000000745058,0.0357337929308414,298.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.5331144332885742,0.050000000745058,0.0483806617558002,298.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.5331144332885742,0.050000000745058,0.229497030377388,285.2124938964844,284.95001220703125,294.3599853515625,292.431640625,297.3013610839844,298.59002685546875,285.0502014160156,1.0,0.1565384417772293,0.5379610061645508,0.5379610061645508,0.800000011920929,1.0,-0.4895378351211548,0.1610299497842788,0.3285078704357147,0.0319044329226017,0.9595929384231568,0.9595929384231568,0.0,27.230255126953125,60.0,10617.5556640625,0.0,29.36004638671875,1.0,282.9005432128906,284.6714172363281,295.9990539550781,297.09619140625,293.1499938964844,293.1499938964844,283.1499938964844,4853.36083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290056467056274,1.0,0.0,0.0,1.453865885734558,1.4538699388504028,1.4104045931162545e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3630.835693359375,0.0,99.84249114990234,1895.43701171875,0.0,604.3952026367188,0.3738116919994354,1.0,0.0,3.0,1.0,0.0
