time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079620,298.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.516497015953064,0.050000000745058,0.0461065247654914,298.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.516497015953064,0.050000000745058,0.0485523901879787,298.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.516497015953064,0.050000000745058,0.0358606316149234,298.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.516497015953064,0.050000000745058,0.0485523901879787,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.516497015953064,0.050000000745058,0.230311632156372,284.9361572265625,284.95001220703125,294.3845520019531,292.4491882324219,296.5226135253906,298.5312194824219,284.8888244628906,1.0,0.1654518991708755,0.6927270293235779,0.6927270293235779,0.5320295095443726,1.0,-0.4912749230861664,0.258718192577362,0.2325567454099655,0.1292400956153869,0.818859338760376,0.818859338760376,0.0,31.609004974365234,60.0,10466.80078125,0.0,33.16938400268555,1.0,283.0644836425781,284.5394897460937,295.41961669921875,296.37677001953125,293.1499938964844,293.1499938964844,283.1499938964844,9192.4716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008866190910339,1.0,0.0,0.0,1.6950209140777588,1.6950267553329468,1.917094465397895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.69140625,0.0,167.24066162109375,1895.4371337890625,0.0,509.6493225097656,0.4358408153057098,1.0,0.0,3.0,1.0,0.0
18079680,298.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.510252058506012,0.050000000745058,0.0461804196238517,298.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.510252058506012,0.050000000745058,0.048630204051733,298.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.510252058506012,0.050000000745058,0.0359181053936481,298.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.510252058506012,0.050000000745058,0.048630204051733,298.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.510252058506012,0.050000000745058,0.230680763721466,284.88067626953125,284.95001220703125,294.39666748046875,292.4579467773437,295.8626708984375,298.50616455078125,284.8465270996094,1.0,0.1693600416183471,0.7689805030822754,0.7689805030822754,0.4000000059604645,1.0,-0.4920623004436493,0.3467609882354736,0.1453012973070144,0.2169198244810104,0.771795392036438,0.771795392036438,0.0,33.59932327270508,60.0,10498.076171875,0.0,34.921112060546875,1.0,283.1010131835937,284.5260009765625,295.2755432128906,296.1818542480469,293.1499938964844,293.1499938964844,283.1499938964844,11780.75,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777455329895019,1.0,0.0,0.0,1.7560912370681765,1.7560979127883911,2.057726078419364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.21142578125,0.0,192.8663024902344,1895.4371337890625,0.0,443.1624450683594,0.4519596099853515,1.0,0.0,3.0,1.0,0.0
18079740,298.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.4981353282928467,0.050000000745058,0.0463502518832683,298.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.4981353282928467,0.050000000745058,0.0488090440630912,298.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.4981353282928467,0.050000000745058,0.0360501930117607,298.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.4981353282928467,0.050000000745058,0.0488090440630912,298.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.4981353282928467,0.050000000745058,0.231529101729393,284.7961120605469,284.95001220703125,294.42706298828125,292.4801330566406,294.5287780761719,298.45361328125,284.78955078125,1.0,0.1779645532369613,0.9605377316474916,0.9605377316474916,0.0683271735906601,1.0,-0.4938693940639496,0.4929025769233703,0.0009668112033978,0.3623890578746795,0.6497714519500732,0.6497714519500732,0.0,38.1671142578125,60.0,10493.880859375,-0.0,38.95771026611328,1.0,283.13836669921875,284.6049499511719,295.15966796875,295.972412109375,293.1499938964844,293.1499938964844,283.1499938964844,19580.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183016419410705,1.0,0.0,0.0,1.6800841093063354,1.6800917387008667,1.883455809092993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.763916015625,0.0,199.19078063964844,1895.4371337890625,0.0,309.1341857910156,0.4547185897827148,1.0,0.0,3.0,1.0,0.0
18079800,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.4961077272891998,0.050000000745058,0.0463824607431888,298.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.4961077272891998,0.050000000745058,0.048842966556549,298.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.4961077272891998,0.050000000745058,0.0360752493143081,298.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.4961077272891998,0.050000000745058,0.048842966556549,298.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.4961077272891998,0.050000000745058,0.2316900044679641,284.79364013671875,284.95001220703125,294.4333190917969,292.4847412109375,294.4569396972656,298.44451904296875,284.7986145019531,1.0,0.1795296519994735,1.0,1.0,0.0,1.0,-0.494215726852417,0.4942138791084289,1.86063959972671e-06,0.3636864125728607,0.6303800940513611,0.6303800940513611,0.0,39.02953720092773,60.0,10459.056640625,-0.0,39.71896362304688,1.0,283.1411437988281,284.6410827636719,295.1647033691406,295.9623718261719,293.1499938964844,293.1499938964844,283.1499938964844,21058.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073910713195801,1.0,0.0,0.0,1.6327892541885376,1.6327970027923584,1.7789088246900064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.13720703125,0.0,191.42042541503903,1895.4371337890625,0.0,288.8590087890625,0.4455971121788025,1.0,0.0,3.0,1.0,0.0
18079860,298.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.4884964823722839,0.050000000745058,0.0465125478804111,298.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.4884964823722839,0.050000000745058,0.0489799529314041,298.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.4884964823722839,0.050000000745058,0.036176424473524,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.4884964823722839,0.050000000745058,0.0489799529314041,298.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.4884964823722839,0.050000000745058,0.2323397994041443,284.8702697753906,284.95001220703125,294.4608764648437,292.50518798828125,294.4569091796875,298.4105529785156,284.91021728515625,1.0,0.1857070326805114,1.0,1.0,0.0,1.0,-0.4956020712852478,0.4956017136573791,3.59753414613806e-07,0.3650647699832916,0.6168983578681946,0.6168983578681946,0.0,42.51178359985352,60.0,10444.62890625,-0.0,42.80433654785156,1.0,283.1471862792969,284.8143310546875,295.24285888671875,295.9991455078125,293.1499938964844,293.1499938964844,283.1499938964844,21315.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683302402496338,1.0,0.0,0.0,1.480232834815979,1.4802398681640625,1.462020549070076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.75830078125,0.0,154.78610229492188,1895.4371337890625,0.0,223.03515625,0.4202440977096557,1.0,0.0,3.0,1.0,0.0
18079920,298.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.4863501489162445,0.050000000745058,0.0465513691306114,298.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.4863501489162445,0.050000000745058,0.0490208342671394,298.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.4863501489162445,0.050000000745058,0.0362066216766834,298.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.4863501489162445,0.050000000745058,0.0490208342671394,298.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.4863501489162445,0.050000000745058,0.2325337380170822,284.9073486328125,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4013977050781,284.9379272460937,1.0,0.1875086426734924,1.0,1.0,0.0,1.0,-0.4960157871246338,0.4960154294967651,3.594546456042736e-07,0.3655062913894653,0.6318933367729187,0.6318933367729187,0.0,43.55136489868164,48.0,10539.3974609375,-0.0,43.72869873046875,1.0,283.1480407714844,284.8333740234375,295.28826904296875,296.0455322265625,293.1499938964844,293.1499938964844,283.1499938964844,19943.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360155701637268,1.0,0.0,0.0,1.4898298978805542,1.489836812019348,1.4810400728038078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.94091796875,0.0,152.77870178222656,1895.4371337890625,0.0,210.15237426757807,0.418753981590271,1.0,0.0,3.0,1.0,0.0
18079980,298.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.4840520024299621,0.050000000745058,0.046593602746725,298.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.4840520024299621,0.050000000745058,0.0490653067827224,298.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.4840520024299621,0.050000000745058,0.0362394675612449,298.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.4840520024299621,0.050000000745058,0.0490653067827224,298.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.4840520024299621,0.050000000745058,0.2327446937561035,284.9502868652344,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3724670410156,284.9456787109375,1.0,0.1889684349298477,1.0,1.0,0.0,1.0,-0.4964661002159118,0.4964657425880432,3.600894444844016e-07,0.3663902282714844,0.6545789241790771,0.6545789241790771,0.0,44.68633270263672,36.0,10686.6708984375,-0.0,44.7393913269043,1.0,283.14959716796875,284.8089904785156,295.4935607910156,296.27099609375,293.1499938964844,293.1499938964844,283.1499938964844,17683.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513684868812561,1.0,0.0,0.0,1.5413904190063477,1.5413970947265625,1.5853265722398646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.185546875,0.0,157.61746215820312,1895.4371337890625,0.0,196.48312377929688,0.4225441515445709,1.0,0.0,3.0,1.0,0.0
18080040,298.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.4840520024299621,0.050000000745058,0.046593602746725,298.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.4840520024299621,0.050000000745058,0.0490653067827224,298.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.4840520024299621,0.050000000745058,0.0362394675612449,298.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.4840520024299621,0.050000000745058,0.0490653067827224,298.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.4840520024299621,0.050000000745058,0.2327446937561035,284.9502868652344,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3724670410156,284.9456787109375,1.0,0.1889684349298477,1.0,1.0,0.0,1.0,-0.4964661002159118,0.4964657425880432,3.600894444844016e-07,0.3663902282714844,0.6545789241790771,0.6545789241790771,0.0,44.68633270263672,36.0,10686.6708984375,-0.0,44.7393913269043,1.0,283.14959716796875,284.8089904785156,295.4935607910156,296.27099609375,293.1499938964844,293.1499938964844,283.1499938964844,17683.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513684868812561,1.0,0.0,0.0,1.5413904190063477,1.5413970947265625,1.5853265722398646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.185546875,0.0,157.61746215820312,1895.4371337890625,0.0,196.48312377929688,0.4225441515445709,1.0,0.0,3.0,1.0,0.0
18080100,298.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4853067398071289,0.050000000745058,0.0465704724192619,298.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4853067398071289,0.050000000745058,0.0490409508347511,298.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4853067398071289,0.050000000745058,0.0362214781343936,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4853067398071289,0.050000000745058,0.0490409508347511,298.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4853067398071289,0.050000000745058,0.2326291501522064,284.9435119628906,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3617553710937,284.94244384765625,1.0,0.187747836112976,1.0,1.0,0.0,1.0,-0.4962197542190552,0.4962193965911865,3.599868989567767e-07,0.3664444983005523,0.6488184332847595,0.6488184332847595,0.0,44.07021331787109,36.0,10670.2041015625,-0.0,44.19026947021485,1.0,283.1498107910156,284.81024169921875,295.5677490234375,296.35650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18066.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561977446079254,1.0,0.0,0.0,1.5339494943618774,1.5339561700820925,1.570057435174022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.10986328125,0.0,157.08847045898438,1895.4371337890625,0.0,203.97708129882807,0.4219355881214142,1.0,0.0,3.0,1.0,0.0
18080160,298.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.4878790080547333,0.050000000745058,0.0465236343443393,298.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.4878790080547333,0.050000000745058,0.0489916279911994,298.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.4878790080547333,0.050000000745058,0.036185048520565,298.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.4878790080547333,0.050000000745058,0.0489916279911994,298.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.4878790080547333,0.050000000745058,0.2323951870203018,284.9447326660156,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3531188964844,284.9469909667969,1.0,0.1854217201471328,1.0,1.0,0.0,1.0,-0.4957207143306732,0.4957203567028045,3.596479416501097e-07,0.3662660419940948,0.647553026676178,0.647553026676178,0.0,42.819637298583984,25.0,10672.4892578125,-0.0,43.077430725097656,1.0,283.14990234375,284.818359375,295.6149597167969,296.4163513183594,293.1499938964844,293.1499938964844,283.1499938964844,18187.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629219830036163,1.0,0.0,0.0,1.527066946029663,1.527073621749878,1.5559997734726497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.3916015625,0.0,155.86663818359375,1895.4371337890625,0.0,214.49053955078125,0.4209486544132232,1.0,0.0,3.0,1.0,0.0
18080220,298.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.4929306507110595,0.050000000745058,0.0464350953698158,298.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.4929306507110595,0.050000000745058,0.0488983914256095,298.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.4929306507110595,0.1658363044261932,0.0361161828041076,298.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.4929306507110595,0.050000000745058,0.0488983914256095,298.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.4929306507110595,0.050000000745058,0.2319529056549072,284.9502868652344,284.95001220703125,294.5679016113281,292.5867004394531,294.5637512207031,298.3441772460937,284.9515991210937,1.0,0.1810681372880935,1.0,1.0,0.0,1.0,-0.4947772324085235,0.4947768747806549,3.589284176541696e-07,0.3657547235488891,0.6503388285636902,0.6503388285636902,0.0,40.45382308959961,25.0,10694.443359375,-0.0,40.97818756103516,1.0,283.14996337890625,284.8218688964844,295.6480712890625,296.4653015136719,293.1499938964844,293.1499938964844,283.1499938964844,18001.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719372749328613,1.0,0.0,0.0,1.5291147232055664,1.5291213989257812,1.5601759173478058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.78369140625,0.0,155.758544921875,1895.4371337890625,0.0,228.78805541992188,0.4209493100643158,1.0,0.0,3.0,1.0,0.0
18080280,298.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.5601840019226074,0.1735947877168655,0.0593757852911949,298.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5066034197807312,0.050000000745058,0.0486797206103801,298.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.723347544670105,0.1670060902833938,0.0954001620411872,298.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5066034197807312,0.050000000745058,0.0486797206103801,298.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5066034197807312,0.050000000745058,0.2309156358242035,284.963134765625,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3363952636719,285.0046691894531,1.0,0.1795061081647873,1.0,1.0,0.0,1.0,-0.5796045660972595,0.5796040892601013,4.365862480426586e-07,0.4336389899253845,0.6596445441246033,0.6596445441246033,0.0,35.624000549316406,45.0,11652.1650390625,-0.0,46.26003646850586,1.0,283.1499938964844,284.8918151855469,295.6575927734375,296.4892883300781,293.1499938964844,293.1499938964844,283.1499938964844,17769.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375997394323349,1.0,0.0,0.0,1.5350971221923828,1.5351037979125977,1.5724076263268216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.24072265625,0.0,156.418701171875,1895.4371337890625,0.0,235.323486328125,0.4217810928821563,1.0,0.0,3.0,1.0,0.0
18080340,298.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.8301436305046082,0.1655134409666061,0.1514035761356353,298.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984680175781,0.7840834259986877,0.1576025038957595,0.1340981125831604,298.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039306640625,0.8224168419837952,0.1617572903633117,0.114268958568573,298.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.5493192076683044,0.153547003865242,0.0482465662062168,298.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.5493192076683044,0.050000000745058,0.2288609445095062,285.3950500488281,284.95001220703125,294.61041259765625,292.6197509765625,294.6078491210937,298.2083435058594,285.4571228027344,1.0,0.1869668811559677,1.0,1.0,0.0,1.0,-0.8122305274009705,0.8122298121452332,6.836567081336398e-07,0.6151521801948547,1.0,1.0,0.0,26.817163467407227,45.0,16390.068359375,-0.0,67.6423110961914,1.0,283.1499938964844,285.19970703125,295.81451416015625,296.8669128417969,293.1499938964844,293.1499938964844,283.1499938964844,8481.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407157689332962,1.0,0.0,0.0,1.901355266571045,1.901362061500549,2.412236597137962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.39013671875,0.0,224.02723693847656,1895.4371337890625,0.0,288.43634033203125,0.4817737638950348,1.0,0.0,3.0,1.0,0.0
18080400,298.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.8446241617202759,0.1644277721643448,0.1501921564340591,298.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.8207485675811768,0.1563765108585357,0.1443027257919311,298.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.8378241658210754,0.1617291867733001,0.113864317536354,298.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.6902409791946411,0.1553043276071548,0.0855001807212829,298.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190368652344,0.5634182095527649,0.050000000745058,0.2283996641635894,285.4592590332031,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1795654296875,285.5061340332031,1.0,0.189715638756752,1.0,1.0,0.0,1.0,-0.8666931986808777,0.8666924834251404,7.487896027669194e-07,0.6548585295677185,1.0,1.0,0.0,24.885711669921875,63.0,17214.2109375,-0.0,73.84577178955078,1.0,283.1499938964844,285.2192077636719,295.8638916015625,296.9647216796875,293.1499938964844,293.1499938964844,283.1499938964844,8689.71875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190344512462616,1.0,0.0,0.0,1.959636211395264,1.9596434831619265,2.562384509019467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.47119140625,0.0,243.9813690185547,1895.4371337890625,0.0,310.5341186523437,0.4976459145545959,1.0,0.0,3.0,1.0,0.0
18080460,298.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.8294316530227661,0.1644909977912902,0.1481874287128448,298.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.8122466802597046,0.1523812711238861,0.1459945738315582,298.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.8278786540031433,0.1640152037143707,0.1145634949207305,298.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.8106716871261597,0.1519502401351928,0.1451275795698166,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.5534615516662598,0.1432943940162658,0.2287149131298065,285.6429138183594,284.95001220703125,294.6441955566406,292.6462097167969,294.6420288085937,298.07958984375,285.6382141113281,1.0,0.2022893875837326,1.0,1.0,0.0,1.0,-0.9391964077949524,0.9391955733299256,8.429417448496679e-07,0.7103061676025391,1.0,1.0,0.0,27.357807159423828,63.0,19117.6640625,-0.0,90.9714813232422,1.0,283.1499938964844,285.25811767578125,296.0191955566406,297.3260803222656,293.1499938964844,293.1499938964844,283.1499938964844,10757.8466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480061411857605,1.0,0.0,0.0,2.1846656799316406,2.1846745014190674,3.184661636623787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.6953125,0.0,337.8646240234375,1895.4371337890625,0.0,449.3960266113281,0.5501595735549927,1.0,0.0,3.0,1.0,0.0
18080520,298.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.7688660621643066,0.166631206870079,0.1492536067962646,297.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697692871094,0.7499498724937439,0.1522247493267059,0.145681545138359,298.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67059326171875,0.767995297908783,0.1660838574171066,0.1156942173838615,297.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.7489489912986755,0.1511198580265045,0.1450744420289993,297.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604919433594,0.660564124584198,0.1442281305789947,0.4735262095928192,285.67205810546875,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.063720703125,285.67822265625,1.0,0.2052718698978424,1.0,1.0,0.0,1.0,-0.7928301692008972,0.7928295731544495,6.195605806169624e-07,0.5258213877677917,1.0,1.0,0.0,36.94283676147461,66.0,15822.5234375,-0.0,121.93737030029295,1.0,283.1499938964844,285.26885986328125,296.0338439941406,297.39971923828125,293.1499938964844,293.1499938964844,283.1499938964844,11367.1298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996437430381775,1.0,0.0,0.0,2.24568772315979,2.245697259902954,3.365054510595656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.0185546875,0.0,366.9741821289063,1895.4371337890625,0.0,505.8306579589844,0.5681086182594299,1.0,0.0,3.0,1.0,0.0
18080580,298.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8998984694480896,0.1814398765563964,0.1061332449316978,297.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8998984694480896,0.1584163755178451,0.1117634177207946,298.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8998984694480896,0.1784562021493911,0.0825480818748474,297.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.9396686553955078,0.1550937741994857,0.1253724843263626,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.959275722503662,0.1379152983427047,0.6290029883384705,286.0241394042969,284.95001220703125,294.6819152832031,292.67584228515625,294.6802978515625,298.0653991699219,286.0250244140625,1.0,0.2285887449979782,1.0,1.0,0.0,1.0,-1.2659817934036257,1.2659804821014404,1.359302018499875e-06,0.9572027921676636,1.0,1.0,0.0,17.752180099487305,66.0,24347.24609375,-0.0,153.9336700439453,1.0,283.1499938964844,285.53173828125,296.06109619140625,297.6736145019531,293.1499938964844,293.1499938964844,283.1499938964844,13390.431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596204400062561,1.0,0.0,0.0,2.437368869781494,2.437380075454712,3.964020720559347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.580078125,0.0,469.1929626464844,1895.4371337890625,0.0,727.8812866210938,0.6125310659408569,1.0,0.0,3.0,1.0,0.0
18080640,298.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.9040576219558716,0.1841859072446823,0.1092419177293777,297.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.9055116772651672,0.159815177321434,0.1155629381537437,298.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.9040576219558716,0.1807009726762771,0.0849659368395805,297.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.9856160879135132,0.1548822969198227,0.146701380610466,297.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.9501999020576476,0.1365160048007965,0.6221587061882019,286.038330078125,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0540771484375,286.0507507324219,1.0,0.2337139397859573,1.0,1.0,0.0,1.0,-1.2963470220565796,1.296345591545105,1.4168216466714512e-06,0.9813015460968018,1.0,1.0,0.0,18.41314697265625,86.0,24889.169921875,-0.0,164.6084747314453,1.0,283.1499938964844,285.5426330566406,296.0586242675781,297.72283935546875,293.1499938964844,293.1499938964844,283.1499938964844,13872.0771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755506753921509,1.0,0.0,0.0,2.4808170795440674,2.4808285236358643,4.106603910258855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.2919921875,0.0,494.7341918945313,1895.4371337890625,0.0,801.6175537109375,0.6261512637138367,1.0,0.0,3.0,1.0,0.0
18080700,298.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927734375,0.9340899586677552,0.1882989108562469,0.132114827632904,297.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.9637411236763,0.1594875752925872,0.1514565348625183,298.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.9340899586677552,0.1837651878595352,0.1027559787034988,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933837890625,0.9526707530021667,0.1542013734579086,0.1465746462345123,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.9063428044319152,0.1343951374292373,0.6098495721817017,286.0948486328125,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.01922607421875,286.1055603027344,1.0,0.248123362660408,1.0,1.0,0.0,1.0,-1.37056303024292,1.3705614805221558,1.5643204278603662e-06,1.0403891801834106,1.0,1.0,0.0,21.0937728881836,86.0,26216.443359375,-0.0,196.133544921875,1.0,283.1499938964844,285.56414794921875,296.0292663574219,297.7951354980469,293.1499938964844,293.1499938964844,283.1499938964844,15124.5390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066998839378357,1.0,0.0,0.0,2.5903894901275635,2.5904018878936768,4.477374773159682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.35693359375,0.0,563.2264404296875,1895.4371337890625,0.0,966.744873046875,0.6504323482513428,1.0,0.0,3.0,1.0,0.0
18080760,298.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625366210937,0.9715737104415894,0.1864326149225235,0.1689167469739914,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611633300781,0.9153501391410828,0.1593991070985794,0.1513238102197647,298.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.963534951210022,0.1819846928119659,0.1281252205371856,297.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160888671875,0.9042958617210388,0.1542430222034454,0.1464059203863144,297.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15966796875,0.8619616627693176,0.13322813808918,0.6031209826469421,286.1632385253906,284.95001220703125,294.7266845703125,292.71112060546875,294.72528076171875,297.9554443359375,286.1769714355469,1.0,0.2640081346035003,1.0,1.0,0.0,1.0,-1.449626326560974,1.4496246576309204,1.7332706647721352e-06,1.104374885559082,1.0,1.0,0.0,24.95564079284668,106.0,27542.142578125,-0.0,233.33583068847656,1.0,283.1499938964844,285.6048278808594,295.9871520996094,297.835693359375,293.1499938964844,293.1499938964844,283.1499938964844,16111.1669921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310179829597473,1.0,0.0,0.0,2.673544883728028,2.673558235168457,4.76944990168704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.162109375,0.0,619.2277221679688,1895.4371337890625,0.0,1114.7459716796875,0.6737432479858398,1.0,0.0,3.0,1.0,0.0
18080820,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.7891243696212769,0.1851319074630737,0.1674294769763946,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.7524068355560303,0.1605238169431686,0.1529370695352554,297.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081237792969,0.7838497757911682,0.1814860552549362,0.1276981383562088,297.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088256835937,0.7447186708450317,0.1553781181573867,0.1480914950370788,297.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.7083591818809509,0.1318401396274566,0.5997865796089172,286.1075744628906,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8474426269531,286.1014099121094,1.0,0.2916111946105957,1.0,1.0,0.0,1.0,-1.4353346824645996,1.435333013534546,1.7013435353874229e-06,1.0922640562057495,1.0,1.0,0.0,48.77490234375,94.0,27896.619140625,-0.0,287.7628173828125,1.0,283.1499938964844,285.5079650878906,295.8955993652344,297.8146667480469,293.1499938964844,293.1499938964844,283.1499938964844,18120.4921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624730825424194,1.0,0.0,0.0,2.835364818572998,2.8353800773620605,5.36427762654057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.5078125,0.0,738.6098022460938,1895.4371337890625,0.0,1328.125244140625,0.7137287855148315,1.0,0.0,3.0,1.0,0.0
18080880,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.7891243696212769,0.1851319074630737,0.1674294769763946,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.7524068355560303,0.1605238169431686,0.1529370695352554,297.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081237792969,0.7838497757911682,0.1814860552549362,0.1276981383562088,297.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088256835937,0.7447186708450317,0.1553781181573867,0.1480914950370788,297.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.7083591818809509,0.1318401396274566,0.5997865796089172,286.1075744628906,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8474426269531,286.1014099121094,1.0,0.2916111946105957,1.0,1.0,0.0,1.0,-1.4353346824645996,1.435333013534546,1.7013435353874229e-06,1.0922640562057495,1.0,1.0,0.0,48.77490234375,94.0,27896.619140625,-0.0,287.7628173828125,1.0,283.1499938964844,285.5079650878906,295.8955993652344,297.8146667480469,293.1499938964844,293.1499938964844,283.1499938964844,18120.4921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624730825424194,1.0,0.0,0.0,2.835364818572998,2.8353800773620605,5.36427762654057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.5078125,0.0,738.6098022460938,1895.4371337890625,0.0,1328.125244140625,0.7137287855148315,1.0,0.0,3.0,1.0,0.0
18080940,297.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627136230469,0.7600587606430054,0.1872761845588684,0.1691455394029617,297.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.7266876101493835,0.1619491577148437,0.1545028537511825,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.062744140625,0.7547849416732788,0.1830580085515976,0.1287842541933059,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06317138671875,0.719386637210846,0.156698003411293,0.1495822966098785,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.063720703125,0.6784867644309998,0.1316395998001098,0.5997592806816101,286.0624084472656,284.95001220703125,294.787841796875,292.7592468261719,294.78643798828125,297.80340576171875,286.05816650390625,1.0,0.3028124272823334,1.0,1.0,0.0,1.0,-1.4423272609710691,1.4423255920410156,1.7164791188406523e-06,1.097753643989563,1.0,1.0,0.0,58.37297439575195,94.0,28249.9765625,-0.0,314.3822631835937,1.0,283.1499938964844,285.4555053710937,295.843505859375,297.7732849121094,293.1499938964844,293.1499938964844,283.1499938964844,19410.87890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708393692970276,1.0,0.0,0.0,2.934584379196167,2.934600353240967,5.746276201534783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.37109375,0.0,818.894775390625,1895.4371337890625,0.0,1388.663818359375,0.7354143857955933,1.0,0.0,3.0,1.0,0.0
18081000,297.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.753777027130127,0.1887005418539047,0.1703919470310211,297.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495910644531,0.7205480337142944,0.162790909409523,0.1553573310375213,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7482370734214783,0.1841038316488266,0.1295179277658462,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.7130197286605835,0.1574701815843582,0.1503783613443374,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.6708974242210388,0.1317207068204879,0.6003093123435974,286.04913330078125,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7858581542969,286.0462951660156,1.0,0.3067038357257843,1.0,1.0,0.0,1.0,-1.447345733642578,1.4473440647125244,1.7274072661166429e-06,1.1017048358917236,1.0,1.0,0.0,61.43931579589844,82.0,28416.341796875,-0.0,324.2270202636719,1.0,283.1499938964844,285.4398193359375,295.8290710449219,297.7619934082031,293.1499938964844,293.1499938964844,283.1499938964844,19889.6171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729132533073425,1.0,0.0,0.0,2.9705522060394287,2.9705686569213867,5.887998781872739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.423828125,0.0,849.3759155273438,1895.4371337890625,0.0,1403.900390625,0.7471790909767151,1.0,0.0,3.0,1.0,0.0
18081060,297.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01776123046875,0.7484983205795288,0.1936244368553161,0.1747483611106872,297.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.7137435674667358,0.1656484156847,0.1581171154975891,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01776123046875,0.7417221069335938,0.1877609193325042,0.1320597529411316,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.7056013941764832,0.1600857377052307,0.1529222279787063,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.6612009406089783,0.1324164122343063,0.6034674644470215,286.0176696777344,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7421264648437,286.0166015625,1.0,0.3139245212078094,1.0,1.0,0.0,1.0,-1.465781807899475,1.4657801389694214,1.7679685697657987e-06,1.1162444353103638,1.0,1.0,0.0,66.40454864501953,70.0,28994.912109375,-0.0,345.2371520996094,1.0,283.1499938964844,285.39599609375,295.8210144042969,297.7715148925781,293.1499938964844,293.1499938964844,283.1499938964844,21493.552734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767787933349609,1.0,0.0,0.0,3.088005542755127,3.08802342414856,6.362817543958954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.7314453125,0.0,954.1633911132812,1895.4371337890625,0.0,1432.537353515625,0.7762771844863892,1.0,0.0,3.0,1.0,0.0
18081120,297.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01776123046875,0.7484983205795288,0.1936244368553161,0.1747483611106872,297.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.7137435674667358,0.1656484156847,0.1581171154975891,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01776123046875,0.7417221069335938,0.1877609193325042,0.1320597529411316,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.7056013941764832,0.1600857377052307,0.1529222279787063,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.6612009406089783,0.1324164122343063,0.6034674644470215,286.0176696777344,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7421264648437,286.0166015625,1.0,0.3139245212078094,1.0,1.0,0.0,1.0,-1.465781807899475,1.4657801389694214,1.7679685697657987e-06,1.1162444353103638,1.0,1.0,0.0,66.40454864501953,70.0,28994.912109375,-0.0,345.2371520996094,1.0,283.1499938964844,285.39599609375,295.8210144042969,297.7715148925781,293.1499938964844,293.1499938964844,283.1499938964844,21493.552734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767787933349609,1.0,0.0,0.0,3.088005542755127,3.08802342414856,6.362817543958954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.7314453125,0.0,954.1633911132812,1895.4371337890625,0.0,1432.537353515625,0.7762771844863892,1.0,0.0,3.0,1.0,0.0
18081180,297.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.7569281458854675,0.1990725845098495,0.1795127242803573,297.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.7197620868682861,0.1688302755355835,0.1610278934240341,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.7484442591667175,0.1918439716100692,0.1348277032375335,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.711763858795166,0.1630007773637771,0.1555853933095932,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.6647605299949646,0.1336001008749008,0.6081566214561462,286.0021057128906,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.70831298828125,286.00201416015625,1.0,0.315611332654953,1.0,1.0,0.0,1.0,-1.4871439933776855,1.4871422052383425,1.8157473959945487e-06,1.133100986480713,1.0,1.0,0.0,65.98816680908203,58.0,29594.2421875,-0.0,354.56982421875,1.0,283.1499938964844,285.3671264648437,295.845703125,297.82421875,293.1499938964844,293.1499938964844,283.1499938964844,22959.791015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804645657539368,1.0,0.0,0.0,3.191596269607544,3.191615343093872,6.796873890380084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.38916015625,0.0,1053.446533203125,1895.4371337890625,0.0,1460.1259765625,0.8019808530807495,1.0,0.0,3.0,1.0,0.0
18081240,297.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.7569281458854675,0.1990725845098495,0.1795127242803573,297.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.7197620868682861,0.1688302755355835,0.1610278934240341,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.7484442591667175,0.1918439716100692,0.1348277032375335,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.711763858795166,0.1630007773637771,0.1555853933095932,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.6647605299949646,0.1336001008749008,0.6081566214561462,286.0021057128906,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.70831298828125,286.00201416015625,1.0,0.315611332654953,1.0,1.0,0.0,1.0,-1.4871439933776855,1.4871422052383425,1.8157473959945487e-06,1.133100986480713,1.0,1.0,0.0,65.98816680908203,58.0,29594.2421875,-0.0,354.56982421875,1.0,283.1499938964844,285.3671264648437,295.845703125,297.82421875,293.1499938964844,293.1499938964844,283.1499938964844,22959.791015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804645657539368,1.0,0.0,0.0,3.191596269607544,3.191615343093872,6.796873890380084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.38916015625,0.0,1053.446533203125,1895.4371337890625,0.0,1460.1259765625,0.8019808530807495,1.0,0.0,3.0,1.0,0.0
18081300,297.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.7650820016860962,0.2018891274929046,0.1819444000720977,297.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.7261104583740234,0.1704853177070617,0.162500113248825,297.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.755564272403717,0.1939519792795181,0.1362310498952865,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.7182247042655945,0.1645193248987198,0.1569294780492782,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.6702059507369995,0.1343001574277877,0.6108018755912781,285.99688720703125,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6938781738281,285.9962158203125,1.0,0.3149259090423584,1.0,1.0,0.0,1.0,-1.49830424785614,1.498302340507507,1.841036464611534e-06,1.1419053077697754,1.0,1.0,0.0,64.29254913330078,58.0,29914.908203125,-0.0,355.7565002441406,1.0,283.1499938964844,285.3533020019531,295.86248779296875,297.85870361328125,293.1499938964844,293.1499938964844,283.1499938964844,23764.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828393936157227,1.0,0.0,0.0,3.247018814086914,3.2470386028289795,7.034980740172614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.38427734375,0.0,1109.2850341796875,1895.4371337890625,0.0,1478.0460205078125,0.8129575252532959,1.0,0.0,3.0,1.0,0.0
18081360,297.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7758535146713257,0.2047387063503265,0.184383675456047,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7345011830329895,0.1721606105566024,0.1639671623706817,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7651918530464172,0.1960742175579071,0.1376275569200515,297.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7265313267707825,0.1660576462745666,0.1582675129175186,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.6779928207397461,0.1350439041852951,0.6135398149490356,285.9964294433594,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6807556152344,285.9967956542969,1.0,0.3134145438671112,1.0,1.0,0.0,1.0,-1.509565353393555,1.509563446044922,1.866782099568809e-06,1.1507869958877563,1.0,1.0,0.0,61.81120681762695,46.0,30192.47265625,-0.0,354.9735717773437,1.0,283.1499938964844,285.3479919433594,295.87890625,297.89166259765625,293.1499938964844,293.1499938964844,283.1499938964844,24305.845703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685466468334198,1.0,0.0,0.0,3.283819913864136,3.28384017944336,7.195351372502046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.6181640625,0.0,1147.431640625,1895.4371337890625,0.0,1497.9990234375,0.824904203414917,1.0,0.0,3.0,1.0,0.0
18081420,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.8048532605171204,0.2104775160551071,0.1892556697130203,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.7578479051589966,0.1755236238241195,0.1668668836355209,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.7918723821640015,0.2003093957901001,0.1403818428516388,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.7489920258522034,0.1691468507051468,0.1609089076519012,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.7000892162322998,0.1365926861763,0.6190913319587708,285.9949645996094,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65704345703125,285.9956359863281,1.0,0.3087178766727447,1.0,1.0,0.0,1.0,-1.5320359468460083,1.5320340394973757,1.918837369885296e-06,1.168499231338501,1.0,1.0,0.0,55.30571746826172,34.0,30782.08203125,-0.0,349.2720642089844,1.0,283.1499938964844,285.3334350585937,295.91064453125,297.9593811035156,293.1499938964844,293.1499938964844,283.1499938964844,25595.75,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912550330162048,1.0,0.0,0.0,3.3698294162750244,3.3698506355285645,7.57720670208073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.4736328125,0.0,1239.97412109375,1895.4371337890625,0.0,1542.4346923828125,0.8462978601455688,1.0,0.0,3.0,1.0,0.0
