time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081480,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.8048532605171204,0.2104775160551071,0.1892556697130203,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.7578479051589966,0.1755236238241195,0.1668668836355209,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.7918723821640015,0.2003093957901001,0.1403818428516388,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.7489920258522034,0.1691468507051468,0.1609089076519012,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.7000892162322998,0.1365926861763,0.6190913319587708,285.9949645996094,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65704345703125,285.9956359863281,1.0,0.3087178766727447,1.0,1.0,0.0,1.0,-1.5320359468460083,1.5320340394973757,1.918837369885296e-06,1.168499231338501,1.0,1.0,0.0,55.30571746826172,34.0,30782.08203125,-0.0,349.2720642089844,1.0,283.1499938964844,285.3334350585937,295.91064453125,297.9593811035156,293.1499938964844,293.1499938964844,283.1499938964844,25595.75,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912550330162048,1.0,0.0,0.0,3.3698294162750244,3.3698506355285645,7.57720670208073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.4736328125,0.0,1239.97412109375,1895.4371337890625,0.0,1542.4346923828125,0.8462978601455688,1.0,0.0,3.0,1.0,0.0
18081540,297.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.8435649871826172,0.2162268310785293,0.1940880268812179,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.7944176197052002,0.1788570284843444,0.1696874946355819,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8294695615768433,0.2044797539710998,0.1430536955595016,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.7843174934387207,0.1722079962491989,0.1634723097085952,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.7309916615486145,0.1381694376468658,0.6245449185371399,285.99676513671875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6361999511719,285.99755859375,1.0,0.3021552264690399,1.0,1.0,0.0,1.0,-1.55405592918396,1.5540539026260376,1.970732228073757e-06,1.185842990875244,1.0,1.0,0.0,47.16803741455078,25.0,31356.27734375,-0.0,338.79595947265625,1.0,283.1499938964844,285.32244873046875,295.9391174316406,298.02325439453125,293.1499938964844,293.1499938964844,283.1499938964844,26825.462890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697206437587738,1.0,0.0,0.0,3.449829339981079,3.4498515129089355,7.941243325149117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.14892578125,0.0,1330.398681640625,1895.4371337890625,0.0,1588.7767333984375,0.8662202954292297,1.0,0.0,3.0,1.0,0.0
18081600,297.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.8435649871826172,0.2162268310785293,0.1940880268812179,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.7944176197052002,0.1788570284843444,0.1696874946355819,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8294695615768433,0.2044797539710998,0.1430536955595016,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.7843174934387207,0.1722079962491989,0.1634723097085952,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.7309916615486145,0.1381694376468658,0.6245449185371399,285.99676513671875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6361999511719,285.99755859375,1.0,0.3021552264690399,1.0,1.0,0.0,1.0,-1.55405592918396,1.5540539026260376,1.970732228073757e-06,1.185842990875244,1.0,1.0,0.0,47.16803741455078,25.0,31356.27734375,-0.0,338.79595947265625,1.0,283.1499938964844,285.32244873046875,295.9391174316406,298.02325439453125,293.1499938964844,293.1499938964844,283.1499938964844,26825.462890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697206437587738,1.0,0.0,0.0,3.449829339981079,3.4498515129089355,7.941243325149117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.14892578125,0.0,1330.398681640625,1895.4371337890625,0.0,1588.7767333984375,0.8662202954292297,1.0,0.0,3.0,1.0,0.0
18081660,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.8995348811149597,0.2219449430704116,0.1988921910524368,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8430073857307434,0.182119533419609,0.172441303730011,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.8811563849449158,0.2085430920124054,0.1456510126590728,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8329460620880127,0.1752002984285354,0.1659708321094513,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.7737098932266235,0.1397221088409423,0.6299023032188416,286.0004577636719,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.617431640625,286.0013427734375,1.0,0.2953941226005554,1.0,1.0,0.0,1.0,-1.575680375099182,1.5756783485412598,2.022544776991708e-06,1.2028591632843018,1.0,1.0,0.0,38.81752395629883,25.0,31917.833984375,-0.0,327.20196533203125,1.0,283.1499938964844,285.3138122558594,295.9655456542969,298.0840148925781,293.1499938964844,293.1499938964844,283.1499938964844,28014.6171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029767036437988,1.0,0.0,0.0,3.5254642963409424,3.5254876613616943,8.293272912851535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.96142578125,0.0,1419.835693359375,1895.4371337890625,0.0,1634.3233642578125,0.8850716948509216,1.0,0.0,3.0,1.0,0.0
18081720,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.8995348811149597,0.2219449430704116,0.1988921910524368,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8430073857307434,0.182119533419609,0.172441303730011,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.8811563849449158,0.2085430920124054,0.1456510126590728,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8329460620880127,0.1752002984285354,0.1659708321094513,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.7737098932266235,0.1397221088409423,0.6299023032188416,286.0004577636719,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.617431640625,286.0013427734375,1.0,0.2953941226005554,1.0,1.0,0.0,1.0,-1.575680375099182,1.5756783485412598,2.022544776991708e-06,1.2028591632843018,1.0,1.0,0.0,38.81752395629883,25.0,31917.833984375,-0.0,327.20196533203125,1.0,283.1499938964844,285.3138122558594,295.9655456542969,298.0840148925781,293.1499938964844,293.1499938964844,283.1499938964844,28014.6171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029767036437988,1.0,0.0,0.0,3.5254642963409424,3.5254876613616943,8.293272912851535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.96142578125,0.0,1419.835693359375,1895.4371337890625,0.0,1634.3233642578125,0.8850716948509216,1.0,0.0,3.0,1.0,0.0
18081780,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.9664779901504515,0.2275979369878769,0.2037368565797805,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8968818783760071,0.1852809190750122,0.175203338265419,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.943662405014038,0.2124695777893066,0.1482295542955398,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.884925365447998,0.1780933886766433,0.1684794574975967,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.8215455412864685,0.1412126719951629,0.6354814767837524,286.0057983398437,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6001281738281,286.0068359375,1.0,0.2917685210704803,1.0,1.0,0.0,1.0,-1.5976169109344482,1.5976147651672363,2.075960765068885e-06,1.2200995683670044,1.0,1.0,0.0,32.914676666259766,25.0,32478.98046875,-0.0,322.0540771484375,1.0,283.1499938964844,285.3070983886719,295.9911804199219,298.1434326171875,293.1499938964844,293.1499938964844,283.1499938964844,29184.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085288166999817,1.0,0.0,0.0,3.5983448028564453,3.5983691215515137,8.639703992230352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.87841796875,0.0,1509.7239990234375,1895.4371337890625,0.0,1678.7000732421875,0.9032419919967652,1.0,0.0,3.0,1.0,0.0
18081840,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.9664779901504515,0.2275979369878769,0.2037368565797805,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8968818783760071,0.1852809190750122,0.175203338265419,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.943662405014038,0.2124695777893066,0.1482295542955398,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.884925365447998,0.1780933886766433,0.1684794574975967,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.8215455412864685,0.1412126719951629,0.6354814767837524,286.0057983398437,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6001281738281,286.0068359375,1.0,0.2917685210704803,1.0,1.0,0.0,1.0,-1.5976169109344482,1.5976147651672363,2.075960765068885e-06,1.2200995683670044,1.0,1.0,0.0,32.914676666259766,25.0,32478.98046875,-0.0,322.0540771484375,1.0,283.1499938964844,285.3070983886719,295.9911804199219,298.1434326171875,293.1499938964844,293.1499938964844,283.1499938964844,29184.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085288166999817,1.0,0.0,0.0,3.5983448028564453,3.5983691215515137,8.639703992230352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.87841796875,0.0,1509.7239990234375,1895.4371337890625,0.0,1678.7000732421875,0.9032419919967652,1.0,0.0,3.0,1.0,0.0
18081900,297.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.9918814301490784,0.2304651290178299,0.2061818242073059,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.9246267676353456,0.1868121474981308,0.1765815913677215,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.9718886017799376,0.2143701165914535,0.1495076119899749,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.91072678565979,0.1794910877943039,0.1697316318750381,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.8422408699989319,0.1419216841459274,0.6383177042007446,286.0070495605469,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5919494628906,286.0069274902344,1.0,0.2906381785869598,1.0,1.0,0.0,1.0,-1.605958104133606,1.605955958366394,2.0966781448805705e-06,1.2268073558807373,1.0,1.0,0.0,30.89788818359375,25.0,32746.76953125,-0.0,321.20953369140625,1.0,283.1499938964844,285.3002014160156,296.00408935546875,298.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,29892.947265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112630605697632,1.0,0.0,0.0,3.641735076904297,3.641759872436523,8.849321488924033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.48681640625,0.0,1564.9998779296875,1895.4371337890625,0.0,1700.74755859375,0.9112558364868164,1.0,0.0,3.0,1.0,0.0
18081960,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.9851891994476318,0.2344261109828949,0.195411130785942,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.9378260374069214,0.1882814317941665,0.1779664307832718,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.9829570055007936,0.2161968201398849,0.150782823562622,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.9233728647232056,0.1808275282382965,0.1709908992052078,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.8512524366378784,0.1425946056842804,0.6412638425827026,286.0015869140625,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5872802734375,286.0003662109375,1.0,0.2895276546478271,1.0,1.0,0.0,1.0,-1.6047037839889526,1.6047017574310305,2.0936361124768155e-06,1.2258703708648682,1.0,1.0,0.0,30.12411117553711,28.0,32829.70703125,-0.0,317.7923278808594,1.0,283.1499938964844,285.2903747558594,296.01470947265625,298.1950988769531,293.1499938964844,293.1499938964844,283.1499938964844,30333.232421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136436700820923,1.0,0.0,0.0,3.668456077575684,3.668481349945069,8.979660606200923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.72998046875,0.0,1599.70263671875,1895.4371337890625,0.0,1720.044921875,0.9207317233085632,1.0,0.0,3.0,1.0,0.0
18082020,297.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.9799386262893676,0.2443677932024002,0.185158371925354,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.9555851817131042,0.1910912245512008,0.1806277334690094,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.9964717030525208,0.219800978899002,0.1531742215156555,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.9412360787391664,0.1833729147911071,0.1734025478363037,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8637638092041016,0.1439336091279983,0.6471152305603027,285.9823608398437,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5869445800781,285.981689453125,1.0,0.2890231311321258,1.0,1.0,0.0,1.0,-1.6067426204681396,1.6067405939102173,2.0986142317269696e-06,1.2274214029312134,1.0,1.0,0.0,29.293296813964844,48.0,33063.6875,-0.0,316.8481750488281,1.0,283.1499938964844,285.2655639648437,296.0321044921875,298.227783203125,293.1499938964844,293.1499938964844,283.1499938964844,31474.51953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170190215110779,1.0,0.0,0.0,3.736831665039064,3.736857891082764,9.317520834883908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.3134765625,0.0,1690.8302001953125,1895.4371337890625,0.0,1747.56494140625,0.9377903342247008,1.0,0.0,3.0,1.0,0.0
18082080,297.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.9799386262893676,0.2443677932024002,0.185158371925354,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.9555851817131042,0.1910912245512008,0.1806277334690094,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.9964717030525208,0.219800978899002,0.1531742215156555,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.9412360787391664,0.1833729147911071,0.1734025478363037,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8637638092041016,0.1439336091279983,0.6471152305603027,285.9823608398437,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5869445800781,285.981689453125,1.0,0.2890231311321258,1.0,1.0,0.0,1.0,-1.6067426204681396,1.6067405939102173,2.0986142317269696e-06,1.2274214029312134,1.0,1.0,0.0,29.293296813964844,48.0,33063.6875,-0.0,316.8481750488281,1.0,283.1499938964844,285.2655639648437,296.0321044921875,298.227783203125,293.1499938964844,293.1499938964844,283.1499938964844,31474.51953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170190215110779,1.0,0.0,0.0,3.736831665039064,3.736857891082764,9.317520834883908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.3134765625,0.0,1690.8302001953125,1895.4371337890625,0.0,1747.56494140625,0.9377903342247008,1.0,0.0,3.0,1.0,0.0
18082140,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.9880802631378174,0.2521076500415802,0.2019956111907959,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.9402924180030824,0.1938335746526718,0.1832805126905441,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.985727846622467,0.2232066690921783,0.1557590812444687,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.9252434372901917,0.1858518719673156,0.1758065670728683,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.8502270579338074,0.1452862173318863,0.6534591913223267,285.9978942871094,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.58087158203125,286.0015563964844,1.0,0.2974676787853241,1.0,1.0,0.0,1.0,-1.6445876359939575,1.6445854902267456,2.1930511593382107e-06,1.2567838430404663,1.0,1.0,0.0,31.498464584350582,68.0,33823.3515625,-0.0,341.8671569824219,1.0,283.1499938964844,285.2731628417969,296.05712890625,298.2830810546875,293.1499938964844,293.1499938964844,283.1499938964844,32612.576171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202160358428955,1.0,0.0,0.0,3.8037900924682617,3.8038172721862793,9.654423820393276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.0302734375,0.0,1783.3602294921875,1895.4371337890625,0.0,1773.7991943359375,0.9544970989227296,1.0,0.0,3.0,1.0,0.0
18082200,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.9880802631378174,0.2521076500415802,0.2019956111907959,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.9402924180030824,0.1938335746526718,0.1832805126905441,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.985727846622467,0.2232066690921783,0.1557590812444687,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.9252434372901917,0.1858518719673156,0.1758065670728683,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.8502270579338074,0.1452862173318863,0.6534591913223267,285.9978942871094,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.58087158203125,286.0015563964844,1.0,0.2974676787853241,1.0,1.0,0.0,1.0,-1.6445876359939575,1.6445854902267456,2.1930511593382107e-06,1.2567838430404663,1.0,1.0,0.0,31.498464584350582,68.0,33823.3515625,-0.0,341.8671569824219,1.0,283.1499938964844,285.2731628417969,296.05712890625,298.2830810546875,293.1499938964844,293.1499938964844,283.1499938964844,32612.576171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202160358428955,1.0,0.0,0.0,3.8037900924682617,3.8038172721862793,9.654423820393276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.0302734375,0.0,1783.3602294921875,1895.4371337890625,0.0,1773.7991943359375,0.9544970989227296,1.0,0.0,3.0,1.0,0.0
18082260,297.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503234863281,0.9744033813476562,0.253329336643219,0.2282213121652603,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.8882802128791809,0.1965572834014892,0.1860733032226562,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.935391128063202,0.226545438170433,0.1582278907299041,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.8755499720573425,0.1883196681737899,0.1783561706542968,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04888916015625,0.8083677887916565,0.1464468240737915,0.6599732041358948,286.0502624511719,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5505065917969,286.05419921875,1.0,0.3125803172588348,1.0,1.0,0.0,1.0,-1.700961947441101,1.70095956325531,2.33928085435764e-06,1.301087498664856,1.0,1.0,0.0,38.03633499145508,86.0,34913.56640625,-0.0,389.0682373046875,1.0,283.1499938964844,285.3050842285156,296.0967102050781,298.3823547363281,293.1499938964844,293.1499938964844,283.04998779296875,33741.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267926931381226,1.0,0.0,0.0,3.8690438270568848,3.8690719604492174,9.988507372327149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.50048828125,0.0,1876.7244873046875,1895.4371337890625,0.0,1828.2679443359373,0.9697821140289308,1.0,0.0,3.0,1.0,0.0
18082320,297.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503234863281,0.9744033813476562,0.253329336643219,0.2282213121652603,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.8882802128791809,0.1965572834014892,0.1860733032226562,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.935391128063202,0.226545438170433,0.1582278907299041,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.8755499720573425,0.1883196681737899,0.1783561706542968,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04888916015625,0.8083677887916565,0.1464468240737915,0.6599732041358948,286.0502624511719,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5505065917969,286.05419921875,1.0,0.3125803172588348,1.0,1.0,0.0,1.0,-1.700961947441101,1.70095956325531,2.33928085435764e-06,1.301087498664856,1.0,1.0,0.0,38.03633499145508,86.0,34913.56640625,-0.0,389.0682373046875,1.0,283.1499938964844,285.3050842285156,296.0967102050781,298.3823547363281,293.1499938964844,293.1499938964844,283.04998779296875,33741.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267926931381226,1.0,0.0,0.0,3.8690438270568848,3.8690719604492174,9.988507372327149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.50048828125,0.0,1876.7244873046875,1895.4371337890625,0.0,1828.2679443359373,0.9697821140289308,1.0,0.0,3.0,1.0,0.0
18082380,297.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.89399653673172,0.2561754584312439,0.2303112149238586,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.8234710097312927,0.1986279487609863,0.1886043399572372,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.8612899780273438,0.2291007936000824,0.1604515314102172,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.8123739361763,0.1901778280735016,0.1806832104921341,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.746356725692749,0.147079586982727,0.665524423122406,285.9867858886719,284.95001220703125,295.23541259765625,293.0841369628906,295.2342224121094,297.5287475585937,285.986328125,1.0,0.3269450664520263,1.0,1.0,0.0,1.0,-1.711008906364441,1.71100652217865,2.365984983043745e-06,1.3090040683746338,1.0,1.0,0.0,50.12863540649414,86.0,35570.1484375,-0.0,431.7000122070313,1.0,283.0522155761719,285.2223205566406,296.1388854980469,298.49365234375,293.1499938964844,293.1499938964844,283.04998779296875,34613.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377738356590271,1.0,0.0,0.0,3.918728828430176,3.918757677078247,1.0246692454529691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.4921875,0.0,1949.9581298828125,1895.4371337890625,0.0,1920.6453857421875,0.9801302552223206,1.0,0.0,3.0,1.0,0.0
18082440,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8862527012825012,0.2567088007926941,0.2308162748813629,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.8168330192565918,0.1988992244005203,0.1889358609914779,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8540499806404114,0.2294370383024215,0.1607418358325958,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.805417537689209,0.1904194802045822,0.1809866726398468,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.7401498556137085,0.1471515148878097,0.6661953926086426,285.9871826171875,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5263977050781,285.9873352050781,1.0,0.3291494250297546,1.0,1.0,0.0,1.0,-1.7135330438613892,1.713530659675598,2.372705921516172e-06,1.310978889465332,1.0,1.0,0.0,51.91304016113281,89.0,35628.74609375,-0.0,438.38763427734375,1.0,283.05157470703125,285.22235107421875,296.13818359375,298.4948425292969,293.1499938964844,293.1499938964844,282.75,34693.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386617660522461,1.0,0.0,0.0,3.923292398452759,3.92332124710083,1.0270571237924742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.525390625,0.0,1956.7784423828125,1895.4371337890625,0.0,1928.1895751953125,0.9812334775924684,1.0,0.0,3.0,1.0,0.0
18082500,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.8655636310577393,0.2587277591228485,0.2328337430953979,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540954589844,0.7974216938018799,0.1998634487390518,0.1901543587446212,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8347426652908325,0.2306287139654159,0.1618157774209976,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7856611013412476,0.1912693679332733,0.182094469666481,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.723133385181427,0.1473490744829177,0.668432891368866,285.8510131835937,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5162353515625,285.83074951171875,1.0,0.3359055519104004,1.0,1.0,0.0,1.0,-1.7227247953414917,1.722722411155701,2.397306843704428e-06,1.3181922435760498,1.0,1.0,0.0,57.59846115112305,89.0,36759.92578125,-0.0,460.52044677734375,1.0,282.79229736328125,285.0399169921875,296.1933898925781,298.6900329589844,293.1499938964844,293.1499938964844,282.75,34986.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504592537879944,1.0,0.0,0.0,3.939807176589966,3.939836263656616,1.0357219935031026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.83837890625,0.0,1981.5933837890625,1895.4371337890625,0.0,2029.42578125,0.98522686958313,1.0,0.0,3.0,1.0,0.0
18082560,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.8506783843040466,0.2606149911880493,0.2347411066293716,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.7823051810264587,0.2006288021802902,0.1911495178937912,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.8204092383384705,0.2315855324268341,0.1626923978328704,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.7708032727241516,0.1919256895780563,0.1829849630594253,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832336425781,0.7094202041625977,0.1473893225193023,0.6698329448699951,285.78228759765625,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5047912597656,285.7808532714844,1.0,0.3418686687946319,1.0,1.0,0.0,1.0,-1.7300142049789429,1.730011820793152,2.4169332846213365e-06,1.323917269706726,1.0,1.0,0.0,62.65899658203125,77.0,36972.08203125,-0.0,479.8595886230469,1.0,282.7543029785156,284.9914245605469,296.18145751953125,298.6497497558594,293.1499938964844,293.1499938964844,282.45001220703125,35213.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566584348678589,1.0,0.0,0.0,3.95256233215332,3.95259165763855,1.0424391803098845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.60009765625,0.0,2000.9022216796875,1895.4371337890625,0.0,2083.328125,0.988311231136322,1.0,0.0,3.0,1.0,0.0
18082620,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.8425024747848511,0.2641669511795044,0.2381437271833419,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.7724264860153198,0.2018055915832519,0.1925310492515564,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.8108237385749817,0.2331076562404632,0.1639612764120102,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.7610556483268738,0.1928910911083221,0.1841650754213333,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.698447585105896,0.1471816748380661,0.6700891256332397,285.57110595703125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4811706542969,285.5692138671875,1.0,0.3465648591518402,1.0,1.0,0.0,1.0,-1.73901104927063,1.739008545875549,2.4413263872702373e-06,1.3310109376907349,1.0,1.0,0.0,66.83631896972656,65.0,38175.421875,-0.0,497.8209533691406,1.0,282.4573059082031,284.758056640625,296.1866760253906,298.7352294921875,293.1499938964844,293.1499938964844,282.1499938964844,35528.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710657715797424,1.0,0.0,0.0,3.9701759815216064,3.970205545425415,1.0517505870666357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.296875,0.0,2027.7711181640625,1895.4371337890625,0.0,2210.308349609375,0.9925701022148132,1.0,0.0,3.0,1.0,0.0
18082680,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.8425024747848511,0.2641669511795044,0.2381437271833419,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.7724264860153198,0.2018055915832519,0.1925310492515564,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.8108237385749817,0.2331076562404632,0.1639612764120102,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.7610556483268738,0.1928910911083221,0.1841650754213333,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.698447585105896,0.1471816748380661,0.6700891256332397,285.57110595703125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4811706542969,285.5692138671875,1.0,0.3465648591518402,1.0,1.0,0.0,1.0,-1.73901104927063,1.739008545875549,2.4413263872702373e-06,1.3310109376907349,1.0,1.0,0.0,66.83631896972656,65.0,38175.421875,-0.0,497.8209533691406,1.0,282.4573059082031,284.758056640625,296.1866760253906,298.7352294921875,293.1499938964844,293.1499938964844,282.1499938964844,35528.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710657715797424,1.0,0.0,0.0,3.9701759815216064,3.970205545425415,1.0517505870666357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.296875,0.0,2027.7711181640625,1895.4371337890625,0.0,2210.308349609375,0.9925701022148132,1.0,0.0,3.0,1.0,0.0
18082740,297.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197692871094,0.844245433807373,0.2658896446228027,0.2397219538688659,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231262207031,0.7730674147605896,0.2022828161716461,0.193022221326828,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42120361328125,0.8115786910057068,0.2337521761655807,0.1644444465637207,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.7615658640861511,0.1932632178068161,0.1845563203096389,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.698149561882019,0.1469823122024536,0.6693449020385742,285.4200439453125,284.95001220703125,295.3318176269531,293.14111328125,295.33062744140625,297.4695739746094,285.3995056152344,1.0,0.3467966020107269,1.0,1.0,0.0,1.0,-1.7416534423828125,1.741650938987732,2.448522764098016e-06,1.333096981048584,1.0,1.0,0.0,66.90269470214844,65.0,39190.84375,0.0,499.6888427734375,1.0,282.1916198730469,284.5649719238281,296.2161560058594,298.8807678222656,293.1499938964844,293.1499938964844,282.1499938964844,35635.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795658707618713,1.0,0.0,0.0,3.976167678833008,3.976197481155396,1.054927565746766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.6728515625,0.0,2036.9659423828125,1895.4371337890625,0.0,2286.243408203125,0.9940187335014344,1.0,0.0,3.0,1.0,0.0
18082800,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.8486146926879883,0.2674716413021087,0.2411256730556488,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487548828125,0.7762402296066284,0.2026516050100326,0.1933655142784118,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.8148558139801025,0.2342690527439117,0.1648029536008834,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3488464355469,0.7645139098167419,0.1935313791036605,0.1848039478063583,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.7002303600311279,0.1467061340808868,0.668055534362793,285.3483581542969,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4576416015625,285.3463134765625,1.0,0.3459008932113647,1.0,1.0,0.0,1.0,-1.7429320812225342,1.7429295778274536,2.4520345505152363e-06,1.3341262340545654,1.0,1.0,0.0,65.97821044921875,53.0,39288.27734375,0.0,497.755859375,1.0,282.154296875,284.51495361328125,296.1944274902344,298.8118896484375,293.1499938964844,293.1499938964844,281.8500061035156,35716.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823120951652527,1.0,0.0,0.0,3.980715990066528,3.980745553970337,1.057342387866811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.75732421875,0.0,2043.9639892578125,1895.4371337890625,0.0,2310.923828125,0.9951183795928956,1.0,0.0,3.0,1.0,0.0
18082860,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.8652207851409912,0.2705211937427521,0.2437457889318466,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7898019552230835,0.2032340168952942,0.1938049495220184,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8281375765800476,0.23512764275074,0.1653257310390472,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7774302363395691,0.1939170509576797,0.185055524110794,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7108696103096008,0.1460278481245041,0.6644275784492493,285.1286926269531,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4344177246094,285.1259155273437,1.0,0.3415138721466064,1.0,1.0,0.0,1.0,-1.7431814670562744,1.7431789636611938,2.453106844768626e-06,1.3346343040466309,1.0,1.0,0.0,61.77285385131836,41.0,40309.2890625,0.0,485.4333801269531,1.0,281.8564758300781,284.2755432128906,296.201416015625,298.8804016113281,293.1499938964844,293.1499938964844,281.54998779296875,35830.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915207743644714,1.0,0.0,0.0,3.987042665481568,3.987072467803955,1.0607059266476426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.61962890625,0.0,2053.72509765625,1895.4371337890625,0.0,2394.168701171875,0.9966478943824768,1.0,0.0,3.0,1.0,0.0
18082920,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.8652207851409912,0.2705211937427521,0.2437457889318466,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7898019552230835,0.2032340168952942,0.1938049495220184,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8281375765800476,0.23512764275074,0.1653257310390472,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7774302363395691,0.1939170509576797,0.185055524110794,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7108696103096008,0.1460278481245041,0.6644275784492493,285.1286926269531,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4344177246094,285.1259155273437,1.0,0.3415138721466064,1.0,1.0,0.0,1.0,-1.7431814670562744,1.7431789636611938,2.453106844768626e-06,1.3346343040466309,1.0,1.0,0.0,61.77285385131836,41.0,40309.2890625,0.0,485.4333801269531,1.0,281.8564758300781,284.2755432128906,296.201416015625,298.8804016113281,293.1499938964844,293.1499938964844,281.54998779296875,35830.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915207743644714,1.0,0.0,0.0,3.987042665481568,3.987072467803955,1.0607059266476426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.61962890625,0.0,2053.72509765625,1895.4371337890625,0.0,2394.168701171875,0.9966478943824768,1.0,0.0,3.0,1.0,0.0
18082980,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8933935761451721,0.2733841240406036,0.2461047023534774,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8130581974983215,0.2036198526620865,0.193957582116127,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8510433435440063,0.2357528060674667,0.1656113266944885,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8002952933311462,0.1941163092851638,0.1850295513868332,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.728668212890625,0.1452080160379409,0.6596862077713013,284.9087219238281,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4122009277344,284.9085998535156,1.0,0.3344774842262268,1.0,1.0,0.0,1.0,-1.740817666053772,1.7408151626586914,2.448005261612707e-06,1.3338357210159302,0.9489287734031676,0.9489287734031676,0.0,55.27993392944336,29.0,41156.046875,0.0,464.7138366699219,1.0,281.5557861328125,284.0445861816406,296.2110595703125,298.9447326660156,293.1499938964844,293.1499938964844,281.25,37655.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997141480445862,1.0,0.0,0.0,3.9514739513397217,3.9515035152435294,1.0418651754662278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.8896484375,0.0,2019.1885986328125,1895.4371337890625,0.0,2468.81201171875,0.9892756938934326,1.0,0.0,3.0,1.0,0.0
18083040,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8933935761451721,0.2733841240406036,0.2461047023534774,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8130581974983215,0.2036198526620865,0.193957582116127,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8510433435440063,0.2357528060674667,0.1656113266944885,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8002952933311462,0.1941163092851638,0.1850295513868332,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.728668212890625,0.1452080160379409,0.6596862077713013,284.9087219238281,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4122009277344,284.9085998535156,1.0,0.3344774842262268,1.0,1.0,0.0,1.0,-1.740817666053772,1.7408151626586914,2.448005261612707e-06,1.3338357210159302,0.9489287734031676,0.9489287734031676,0.0,55.27993392944336,29.0,41156.046875,0.0,464.7138366699219,1.0,281.5557861328125,284.0445861816406,296.2110595703125,298.9447326660156,293.1499938964844,293.1499938964844,281.25,37655.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997141480445862,1.0,0.0,0.0,3.9514739513397217,3.9515035152435294,1.0418651754662278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.8896484375,0.0,2019.1885986328125,1895.4371337890625,0.0,2468.81201171875,0.9892756938934326,1.0,0.0,3.0,1.0,0.0
18083100,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.913533091545105,0.2748374938964844,0.2472616136074066,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8281335830688477,0.203795701265335,0.1939775943756103,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.8677069544792175,0.2360501289367675,0.1657114773988723,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8158956170082092,0.1942010670900344,0.1849626451730728,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.7410497069358826,0.1447909623384475,0.6570997834205627,284.78497314453125,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4022521972656,284.7728271484375,1.0,0.3302132487297058,1.0,1.0,0.0,1.0,-1.7391653060913086,1.7391629219055176,2.443833182041999e-06,1.3327927589416504,0.8359954357147217,0.8359954357147217,0.0,51.39386749267578,29.0,41712.8359375,0.0,452.1959838867188,1.0,281.29351806640625,283.8990173339844,296.2380065917969,299.06707763671875,293.1499938964844,293.1499938964844,281.25,42477.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054301738739014,1.0,0.0,0.0,3.833313465118408,3.8333427906036377,9.804872433960554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.220703125,0.0,1898.73486328125,1895.4371337890625,0.0,2521.17529296875,0.9629424214363098,1.0,0.0,3.0,1.0,0.0
18083160,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.9409518837928772,0.2764049768447876,0.2484015226364135,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8470484018325806,0.204017624258995,0.1939705461263656,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.889288604259491,0.2364110797643661,0.1657896488904953,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.8343006372451782,0.1943312585353851,0.184870645403862,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7572954893112183,0.1444139033555984,0.6544327139854431,284.8293151855469,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3934020996094,284.84375,1.0,0.3255513906478882,1.0,1.0,0.0,1.0,-1.7373061180114746,1.7373037338256836,2.439011723254225e-06,1.33151376247406,0.8122667074203491,0.8122667074203491,0.0,47.18391799926758,25.0,41196.8828125,0.0,438.6202087402344,1.0,281.2568359375,283.995361328125,296.2039794921875,298.9415588378906,293.1499938964844,293.1499938964844,281.54998779296875,45848.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043693900108337,1.0,0.0,0.0,3.581157684326172,3.5811846256256104,8.557367436878849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.24755859375,0.0,1612.56689453125,1895.4371337890625,0.0,2511.44091796875,0.9129794836044312,1.0,0.0,3.0,1.0,0.0
18083220,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.996065616607666,0.2810555100440979,0.2519226372241974,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8959407806396484,0.2053520083427429,0.1946909427642822,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9466796517372132,0.2382378280162811,0.1666293889284134,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8810579776763916,0.1954526752233505,0.1853971928358078,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7994682192802429,0.1443970501422882,0.6519505381584167,285.0355834960937,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3892517089844,285.0330810546875,1.0,0.3183959126472473,1.0,1.0,0.0,1.0,-1.7409920692443848,1.7409895658493042,2.449190105835441e-06,1.3345366716384888,0.964672327041626,0.964672327041626,0.0,39.72294616699219,25.0,40878.734375,0.0,418.72857666015625,1.0,281.54266357421875,284.17510986328125,296.14910888671875,298.7806701660156,293.1499938964844,293.1499938964844,281.25,33052.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873785495758057,1.0,0.0,0.0,3.714277982711792,3.714304208755493,9.205388096233946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.0498046875,0.0,1675.2958984375,1895.4371337890625,0.0,2356.6337890625,0.9323461055755616,1.0,0.0,3.0,1.0,0.0
18083280,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.996065616607666,0.2810555100440979,0.2519226372241974,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8959407806396484,0.2053520083427429,0.1946909427642822,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9466796517372132,0.2382378280162811,0.1666293889284134,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8810579776763916,0.1954526752233505,0.1853971928358078,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7994682192802429,0.1443970501422882,0.6519505381584167,285.0355834960937,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3892517089844,285.0330810546875,1.0,0.3183959126472473,1.0,1.0,0.0,1.0,-1.7409920692443848,1.7409895658493042,2.449190105835441e-06,1.3345366716384888,0.964672327041626,0.964672327041626,0.0,39.72294616699219,25.0,40878.734375,0.0,418.72857666015625,1.0,281.54266357421875,284.17510986328125,296.14910888671875,298.7806701660156,293.1499938964844,293.1499938964844,281.25,33052.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873785495758057,1.0,0.0,0.0,3.714277982711792,3.714304208755493,9.205388096233946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.0498046875,0.0,1675.2958984375,1895.4371337890625,0.0,2356.6337890625,0.9323461055755616,1.0,0.0,3.0,1.0,0.0
18083340,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.8160169124603271,0.2899114489555359,0.2602796554565429,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.7329760789871216,0.2073810398578643,0.1980579495429992,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.7684532403945923,0.2411762773990631,0.1695101708173751,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.7219061255455017,0.1971909701824188,0.1885484308004379,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.6502388119697571,0.1441960036754608,0.660987913608551,284.7748718261719,284.95001220703125,295.5333251953125,293.21453857421875,295.5320129394531,297.4055480957031,284.7702331542969,1.0,0.2996367216110229,1.0,1.0,0.0,1.0,-1.2021610736846924,1.2021596431732178,1.4119982552074362e-06,1.0927319526672363,0.7520750761032104,0.7520750761032104,0.0,82.62516021728516,25.0,35764.4453125,0.0,395.4090881347656,1.0,281.25762939453125,283.9120178222656,296.2193603515625,298.86578369140625,293.1499938964844,293.1499938964844,281.54998779296875,47208.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944782972335815,1.0,0.0,0.0,3.419755220413208,3.419780731201172,7.803390076333017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.05908203125,0.0,1442.0601806640625,1895.4371337890625,0.0,2421.052734375,0.8749621510505676,1.0,0.0,3.0,1.0,0.0
