time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083400,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.8160169124603271,0.2899114489555359,0.2602796554565429,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.7329760789871216,0.2073810398578643,0.1980579495429992,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.7684532403945923,0.2411762773990631,0.1695101708173751,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.7219061255455017,0.1971909701824188,0.1885484308004379,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.6502388119697571,0.1441960036754608,0.660987913608551,284.7748718261719,284.95001220703125,295.5333251953125,293.21453857421875,295.5320129394531,297.4055480957031,284.7702331542969,1.0,0.2996367216110229,1.0,1.0,0.0,1.0,-1.2021610736846924,1.2021596431732178,1.4119982552074362e-06,1.0927319526672363,0.7520750761032104,0.7520750761032104,0.0,82.62516021728516,25.0,35764.4453125,0.0,395.4090881347656,1.0,281.25762939453125,283.9120178222656,296.2193603515625,298.86578369140625,293.1499938964844,293.1499938964844,281.54998779296875,47208.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944782972335815,1.0,0.0,0.0,3.419755220413208,3.419780731201172,7.803390076333017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.05908203125,0.0,1442.0601806640625,1895.4371337890625,0.0,2421.052734375,0.8749621510505676,1.0,0.0,3.0,1.0,0.0
18083460,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.987442135810852,0.3010880649089813,0.2004660218954086,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9678595066070556,0.2086123973131179,0.1975987553596496,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.987442135810852,0.2429616153240203,0.1559183895587921,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9509495496749878,0.198284164071083,0.1878837198019027,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8515141606330872,0.1450729519128799,0.6530993580818176,285.0383605957031,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,297.42828369140625,285.02801513671875,1.0,0.3069171011447906,1.0,1.0,0.0,1.0,-1.7107754945755005,1.7107731103897097,2.365381305935444e-06,1.3088356256484983,0.9587870240211488,0.9587870240211488,0.0,32.738868713378906,45.0,40089.61328125,0.0,372.7902221679688,1.0,281.5405578613281,284.18182373046875,296.1706848144531,298.7490539550781,293.1499938964844,293.1499938964844,281.25,31114.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777367889881134,1.0,0.0,0.0,3.618162631988525,3.618187427520752,8.735131586945499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.1728515625,0.0,1546.7239990234375,1895.4371337890625,0.0,2266.540283203125,0.9084209203720092,1.0,0.0,3.0,1.0,0.0
18083520,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.987442135810852,0.3010880649089813,0.2004660218954086,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9678595066070556,0.2086123973131179,0.1975987553596496,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.987442135810852,0.2429616153240203,0.1559183895587921,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9509495496749878,0.198284164071083,0.1878837198019027,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8515141606330872,0.1450729519128799,0.6530993580818176,285.0383605957031,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,297.42828369140625,285.02801513671875,1.0,0.3069171011447906,1.0,1.0,0.0,1.0,-1.7107754945755005,1.7107731103897097,2.365381305935444e-06,1.3088356256484983,0.9587870240211488,0.9587870240211488,0.0,32.738868713378906,45.0,40089.61328125,0.0,372.7902221679688,1.0,281.5405578613281,284.18182373046875,296.1706848144531,298.7490539550781,293.1499938964844,293.1499938964844,281.25,31114.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777367889881134,1.0,0.0,0.0,3.618162631988525,3.618187427520752,8.735131586945499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.1728515625,0.0,1546.7239990234375,1895.4371337890625,0.0,2266.540283203125,0.9084209203720092,1.0,0.0,3.0,1.0,0.0
18083580,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.989098072052002,0.3105357587337494,0.2045262604951858,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.9693145155906676,0.2125392854213714,0.20128034055233,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.989098072052002,0.2491871267557144,0.159075990319252,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9521190524101256,0.2017919719219207,0.191152885556221,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8512930870056152,0.1472482681274414,0.6617038249969482,284.82293701171875,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.45733642578125,284.8856201171875,1.0,0.3075758516788482,1.0,1.0,0.0,1.0,-1.706050157546997,1.706047773361206,2.3581312689202605e-06,1.3094489574432373,0.7707811594009399,0.7707811594009399,0.0,33.12613296508789,65.0,40380.1953125,0.0,378.4290466308594,1.0,281.2591247558594,284.0675964355469,296.1773986816406,298.70684814453125,293.1499938964844,293.1499938964844,281.54998779296875,37419.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762319445610046,1.0,0.0,0.0,3.423762083053589,3.423785924911499,7.821686835995934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.544921875,0.0,1377.6546630859375,1895.4371337890625,0.0,2256.375732421875,0.8668901920318604,1.0,0.0,3.0,1.0,0.0
18083640,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.989098072052002,0.3105357587337494,0.2045262604951858,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.9693145155906676,0.2125392854213714,0.20128034055233,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.989098072052002,0.2491871267557144,0.159075990319252,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9521190524101256,0.2017919719219207,0.191152885556221,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8512930870056152,0.1472482681274414,0.6617038249969482,284.82293701171875,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.45733642578125,284.8856201171875,1.0,0.3075758516788482,1.0,1.0,0.0,1.0,-1.706050157546997,1.706047773361206,2.3581312689202605e-06,1.3094489574432373,0.7707811594009399,0.7707811594009399,0.0,33.12613296508789,65.0,40380.1953125,0.0,378.4290466308594,1.0,281.2591247558594,284.0675964355469,296.1773986816406,298.70684814453125,293.1499938964844,293.1499938964844,281.54998779296875,37419.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762319445610046,1.0,0.0,0.0,3.423762083053589,3.423785924911499,7.821686835995934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.544921875,0.0,1377.6546630859375,1895.4371337890625,0.0,2256.375732421875,0.8668901920318604,1.0,0.0,3.0,1.0,0.0
18083700,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.9952847957611084,0.3157529234886169,0.2239513844251632,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9472556114196776,0.2123255431652069,0.2015176862478256,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.9959233403205872,0.2494446784257888,0.1746355444192886,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9286293387413024,0.201524555683136,0.1913475841283798,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8341277241706848,0.146983802318573,0.66330486536026,285.0832214355469,284.95001220703125,295.625,293.2234191894531,295.6238098144531,297.46563720703125,285.103759765625,1.0,0.3132046163082123,1.0,1.0,0.0,1.0,-1.7258949279785156,1.7258925437927246,2.411870809737593e-06,1.3255257606506348,0.9520163536071776,0.9520163536071776,0.0,35.49542617797852,65.0,40294.81640625,0.0,402.1453552246094,1.0,281.4950256347656,284.26025390625,296.1634521484375,298.66363525390625,293.1499938964844,293.1499938964844,281.54998779296875,31717.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691090703010559,1.0,0.0,0.0,3.4739320278167725,3.4739553928375244,8.052596172092308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.82177734375,0.0,1390.637451171875,1895.4371337890625,0.0,2192.930908203125,0.879255473613739,1.0,0.0,3.0,1.0,0.0
18083760,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.998156487941742,0.3179182410240173,0.2384384125471115,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.9290590882301332,0.2123964577913284,0.2015740424394607,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.982023298740387,0.2485902458429336,0.1743999421596527,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.9106909036636353,0.201572760939598,0.1913708746433258,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8209935426712036,0.1469266563653946,0.6632187962532043,285.1220397949219,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.4591369628906,285.1215209960937,1.0,0.3208802342414856,1.0,1.0,0.0,1.0,-1.76284658908844,1.7628440856933594,2.509680598450359e-06,1.3521533012390137,1.0,1.0,0.0,37.89335632324219,85.0,41144.21875,0.0,426.26416015625,1.0,281.5406188964844,284.25146484375,296.22027587890625,298.82684326171875,293.1499938964844,293.1499938964844,281.25,29685.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77146977186203,1.0,0.0,0.0,3.628930807113648,3.628955602645874,8.787203569227131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.099609375,0.0,1548.5673828125,1895.4371337890625,0.0,2213.901123046875,0.9100976586341858,1.0,0.0,3.0,1.0,0.0
18083820,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9882107377052308,0.3132339715957641,0.2837398052215576,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8624669909477234,0.2124860882759094,0.2020590454339981,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9088383316993712,0.2478188425302505,0.1739567518234253,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8479143381118774,0.201568454504013,0.1917788982391357,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7640978097915649,0.1462182104587555,0.6627225279808044,284.94219970703125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.4029541015625,284.9436950683594,1.0,0.3391748368740082,1.0,1.0,0.0,1.0,-1.819314241409301,1.819311499595642,2.665036163307377e-06,1.3938428163528442,0.9406232237815856,0.9406232237815856,0.0,48.18578720092773,103.0,43185.3203125,0.0,492.2484130859375,1.0,281.2566833496094,284.0347900390625,296.32647705078125,299.1513061523437,293.1499938964844,293.1499938964844,280.95001220703125,34123.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976492047309875,1.0,0.0,0.0,3.717132568359375,3.7171590328216553,9.219543244398664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.8271484375,0.0,1686.94091796875,1895.4371337890625,0.0,2449.9521484375,0.933401882648468,1.0,0.0,3.0,1.0,0.0
18083880,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9882107377052308,0.3132339715957641,0.2837398052215576,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8624669909477234,0.2124860882759094,0.2020590454339981,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9088383316993712,0.2478188425302505,0.1739567518234253,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8479143381118774,0.201568454504013,0.1917788982391357,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7640978097915649,0.1462182104587555,0.6627225279808044,284.94219970703125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.4029541015625,284.9436950683594,1.0,0.3391748368740082,1.0,1.0,0.0,1.0,-1.819314241409301,1.819311499595642,2.665036163307377e-06,1.3938428163528442,0.9406232237815856,0.9406232237815856,0.0,48.18578720092773,103.0,43185.3203125,0.0,492.2484130859375,1.0,281.2566833496094,284.0347900390625,296.32647705078125,299.1513061523437,293.1499938964844,293.1499938964844,280.95001220703125,34123.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976492047309875,1.0,0.0,0.0,3.717132568359375,3.7171590328216553,9.219543244398664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.8271484375,0.0,1686.94091796875,1895.4371337890625,0.0,2449.9521484375,0.933401882648468,1.0,0.0,3.0,1.0,0.0
18083940,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.8948694467544556,0.3110456466674804,0.2808267772197723,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.7903945446014404,0.212264597415924,0.20263671875,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8306282162666321,0.247388407588005,0.17415751516819,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7763141393661499,0.2012299597263336,0.1922510117292404,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.698881983757019,0.1448132395744323,0.6604182124137878,284.8418273925781,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3565368652344,284.85467529296875,1.0,0.3567344844341278,1.0,1.0,0.0,1.0,-1.812738299369812,1.812735676765442,2.642128038132796e-06,1.3855578899383545,0.804338812828064,0.804338812828064,0.0,66.88980102539062,91.0,43197.875,0.0,546.2095336914062,1.0,280.95849609375,283.953125,296.289306640625,299.1638488769531,293.1499938964844,293.1499938964844,281.25,43621.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158329129219055,1.0,0.0,0.0,3.436652421951294,3.4366774559021,7.880694852246961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.275390625,0.0,1434.976318359375,1895.4371337890625,0.0,2617.008544921875,0.8788582682609558,1.0,0.0,3.0,1.0,0.0
18084000,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.8948694467544556,0.3110456466674804,0.2808267772197723,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.7903945446014404,0.212264597415924,0.20263671875,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8306282162666321,0.247388407588005,0.17415751516819,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7763141393661499,0.2012299597263336,0.1922510117292404,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.698881983757019,0.1448132395744323,0.6604182124137878,284.8418273925781,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3565368652344,284.85467529296875,1.0,0.3567344844341278,1.0,1.0,0.0,1.0,-1.812738299369812,1.812735676765442,2.642128038132796e-06,1.3855578899383545,0.804338812828064,0.804338812828064,0.0,66.88980102539062,91.0,43197.875,0.0,546.2095336914062,1.0,280.95849609375,283.953125,296.289306640625,299.1638488769531,293.1499938964844,293.1499938964844,281.25,43621.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158329129219055,1.0,0.0,0.0,3.436652421951294,3.4366774559021,7.880694852246961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.275390625,0.0,1434.976318359375,1895.4371337890625,0.0,2617.008544921875,0.8788582682609558,1.0,0.0,3.0,1.0,0.0
18084060,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8717749714851379,0.3141024112701416,0.2830465137958526,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7688307166099548,0.2128517031669616,0.2032969146966934,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8095824122428894,0.2481842339038849,0.1747312843799591,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7554371953010559,0.2016539275646209,0.1927677541971206,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6771628856658936,0.1440666168928146,0.6576703190803528,285.01275634765625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3462219238281,285.0094909667969,1.0,0.364012062549591,1.0,1.0,0.0,1.0,-1.8142012357711792,1.814198613166809,2.643786274347804e-06,1.3848028182983398,0.92964506149292,0.92964506149292,0.0,75.18844604492188,79.0,42856.91015625,0.0,572.8338623046875,1.0,281.2413330078125,284.0979919433594,296.1884155273437,298.9545593261719,293.1499938964844,293.1499938964844,280.95001220703125,32725.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047535419464111,1.0,0.0,0.0,3.588865041732788,3.588889837265014,8.594240625825478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.72314453125,0.0,1524.9990234375,1895.4371337890625,0.0,2514.96484375,0.9033458828926086,1.0,0.0,3.0,1.0,0.0
18084120,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8717749714851379,0.3141024112701416,0.2830465137958526,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7688307166099548,0.2128517031669616,0.2032969146966934,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8095824122428894,0.2481842339038849,0.1747312843799591,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7554371953010559,0.2016539275646209,0.1927677541971206,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6771628856658936,0.1440666168928146,0.6576703190803528,285.01275634765625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3462219238281,285.0094909667969,1.0,0.364012062549591,1.0,1.0,0.0,1.0,-1.8142012357711792,1.814198613166809,2.643786274347804e-06,1.3848028182983398,0.92964506149292,0.92964506149292,0.0,75.18844604492188,79.0,42856.91015625,0.0,572.8338623046875,1.0,281.2413330078125,284.0979919433594,296.1884155273437,298.9545593261719,293.1499938964844,293.1499938964844,280.95001220703125,32725.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047535419464111,1.0,0.0,0.0,3.588865041732788,3.588889837265014,8.594240625825478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.72314453125,0.0,1524.9990234375,1895.4371337890625,0.0,2514.96484375,0.9033458828926086,1.0,0.0,3.0,1.0,0.0
18084180,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8714811205863953,0.3170113563537597,0.2858562171459198,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7666436433792114,0.2131852507591247,0.2037785351276397,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8073354363441467,0.2485999017953872,0.1751750111579895,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7532065510749817,0.2018433362245559,0.1931065768003463,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6735180616378784,0.1433155983686447,0.6547905802726746,284.88055419921875,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.33624267578125,284.8900756835937,1.0,0.3650546371936798,1.0,1.0,0.0,1.0,-1.815639853477478,1.815637230873108,2.6510640509513905e-06,1.388338923454285,0.81264328956604,0.81264328956604,0.0,76.46759033203125,67.0,43151.26171875,0.0,577.7828979492188,1.0,280.9581298828125,283.98052978515625,296.2383117675781,299.0867919921875,293.1499938964844,293.1499938964844,281.25,41245.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145140409469604,1.0,0.0,0.0,3.404411792755127,3.4044363498687744,7.733524967079575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.62744140625,0.0,1384.076171875,1895.4371337890625,0.0,2604.823486328125,0.8692570328712463,1.0,0.0,3.0,1.0,0.0
18084240,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8714811205863953,0.3170113563537597,0.2858562171459198,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7666436433792114,0.2131852507591247,0.2037785351276397,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8073354363441467,0.2485999017953872,0.1751750111579895,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7532065510749817,0.2018433362245559,0.1931065768003463,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6735180616378784,0.1433155983686447,0.6547905802726746,284.88055419921875,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.33624267578125,284.8900756835937,1.0,0.3650546371936798,1.0,1.0,0.0,1.0,-1.815639853477478,1.815637230873108,2.6510640509513905e-06,1.388338923454285,0.81264328956604,0.81264328956604,0.0,76.46759033203125,67.0,43151.26171875,0.0,577.7828979492188,1.0,280.9581298828125,283.98052978515625,296.2383117675781,299.0867919921875,293.1499938964844,293.1499938964844,281.25,41245.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145140409469604,1.0,0.0,0.0,3.404411792755127,3.4044363498687744,7.733524967079575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.62744140625,0.0,1384.076171875,1895.4371337890625,0.0,2604.823486328125,0.8692570328712463,1.0,0.0,3.0,1.0,0.0
18084300,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8762028217315674,0.3189420700073242,0.2872735559940338,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.769679844379425,0.2135293185710907,0.203930526971817,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8105440139770508,0.2490520626306533,0.175331711769104,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7560170292854309,0.2021069824695587,0.1931885778903961,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6755316257476807,0.1430892050266266,0.6530881524085999,285.0252380371094,284.95001220703125,295.8083190917969,293.20904541015625,295.8072204589844,297.3344116210937,285.037353515625,1.0,0.3638698756694793,1.0,1.0,0.0,1.0,-1.815765380859375,1.815762639045716,2.6536965833656723e-06,1.3901571035385132,0.9083679914474488,0.9083679914474488,0.0,75.3254623413086,67.0,42663.53125,0.0,574.3400268554688,1.0,281.1961669921875,284.129638671875,296.1672668457031,298.8792724609375,293.1499938964844,293.1499938964844,281.25,34201.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067010641098022,1.0,0.0,0.0,3.46509337425232,3.465117216110229,8.011672321117658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.11767578125,0.0,1398.8392333984375,1895.4371337890625,0.0,2532.84716796875,0.8793370723724365,1.0,0.0,3.0,1.0,0.0
18084360,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.884716272354126,0.3210847377777099,0.2890583872795105,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7758877277374268,0.2140131294727325,0.204253152012825,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8168489336967468,0.2496662735939026,0.1756593436002731,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7618615627288818,0.2025060653686523,0.1934320926666259,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.680475652217865,0.1429964303970337,0.65201336145401,285.030517578125,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.33477783203125,285.0262145996094,1.0,0.3619011640548706,1.0,1.0,0.0,1.0,-1.8176909685134888,1.8176883459091189,2.661816324689425e-06,1.3936423063278198,0.9408444166183472,0.9408444166183472,0.0,73.10448455810547,55.0,42858.85546875,0.0,568.8029174804688,1.0,281.24127197265625,284.10614013671875,296.1736755371094,298.9329833984375,293.1499938964844,293.1499938964844,280.95001220703125,31872.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035755753517151,1.0,0.0,0.0,3.580003023147583,3.5800275802612305,8.55184964621003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.0244140625,0.0,1508.6571044921875,1895.4371337890625,0.0,2504.1611328125,0.9006913900375366,1.0,0.0,3.0,1.0,0.0
18084420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9073253273963928,0.3241631090641022,0.2918677031993866,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7933205962181091,0.214440256357193,0.2045694142580032,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8336391448974609,0.2501478195190429,0.1759696155786514,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7785137891769409,0.2027971446514129,0.1936115771532058,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6949141621589661,0.1424940079450607,0.6490916013717651,284.87701416015625,284.95001220703125,295.8627014160156,293.1990966796875,295.861572265625,297.32745361328125,284.88592529296875,1.0,0.3561061024665832,1.0,1.0,0.0,1.0,-1.818529486656189,1.8185268640518188,2.668283286766382e-06,1.3973582983016968,0.8163523077964783,0.8163523077964783,0.0,67.11981964111328,55.0,43194.05859375,0.0,550.8516845703125,1.0,280.9585876464844,283.96630859375,296.2314758300781,299.084228515625,293.1499938964844,293.1499938964844,280.95001220703125,40843.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146011829376221,1.0,0.0,0.0,3.424086570739746,3.4241111278533936,7.823169880794012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.8828125,0.0,1402.0299072265625,1895.4371337890625,0.0,2605.628173828125,0.8729282021522522,1.0,0.0,3.0,1.0,0.0
18084480,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9078097939491272,0.3242199122905731,0.2919085621833801,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7936840057373047,0.2144476622343063,0.2045696675777435,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8339864015579224,0.2501566410064697,0.175970122218132,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7788644433021545,0.2028021663427353,0.1936096996068954,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.695217490196228,0.1424850076436996,0.6490226984024048,284.879150390625,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.32733154296875,284.8878173828125,1.0,0.3559837639331817,1.0,1.0,0.0,1.0,-1.818494439125061,1.818491816520691,2.6682168936531525e-06,1.397356390953064,0.8170139789581299,0.8170139789581299,0.0,66.99987030029297,43.0,43193.82421875,0.0,550.4564819335938,1.0,280.9581298828125,283.96807861328125,296.2303466796875,299.0819396972656,293.1499938964844,293.1499938964844,281.25,40757.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146018385887146,1.0,0.0,0.0,3.422048568725586,3.4220731258392334,7.813860065652989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.94384765625,0.0,1399.2650146484375,1895.4371337890625,0.0,2605.634033203125,0.8725062608718872,1.0,0.0,3.0,1.0,0.0
18084540,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.947024703025818,0.3283866047859192,0.2950285673141479,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8208857178688049,0.2153153121471405,0.2049067020416259,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8616809844970703,0.251227468252182,0.1763277798891067,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8062434792518616,0.2035112828016281,0.1938041001558303,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7183835506439209,0.142293781042099,0.6460468173027039,285.02960205078125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.32733154296875,285.0253601074219,1.0,0.3481445908546448,1.0,1.0,0.0,1.0,-1.81973135471344,1.8197287321090696,2.671342372195795e-06,1.3980125188827517,0.9448142051696776,0.9448142051696776,0.0,58.88615417480469,31.0,42860.48828125,0.0,526.162109375,1.0,281.2412414550781,284.0960388183594,296.1617736816406,298.92266845703125,293.1499938964844,293.1499938964844,280.95001220703125,31864.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041911125183105,1.0,0.0,0.0,3.592914581298828,3.592939138412476,8.613646969024558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.08154296875,0.0,1523.2838134765625,1895.4371337890625,0.0,2509.805419921875,0.903591513633728,1.0,0.0,3.0,1.0,0.0
18084600,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.947024703025818,0.3283866047859192,0.2950285673141479,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8208857178688049,0.2153153121471405,0.2049067020416259,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8616809844970703,0.251227468252182,0.1763277798891067,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8062434792518616,0.2035112828016281,0.1938041001558303,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7183835506439209,0.142293781042099,0.6460468173027039,285.02960205078125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.32733154296875,285.0253601074219,1.0,0.3481445908546448,1.0,1.0,0.0,1.0,-1.81973135471344,1.8197287321090696,2.671342372195795e-06,1.3980125188827517,0.9448142051696776,0.9448142051696776,0.0,58.88615417480469,31.0,42860.48828125,0.0,526.162109375,1.0,281.2412414550781,284.0960388183594,296.1617736816406,298.92266845703125,293.1499938964844,293.1499938964844,280.95001220703125,31864.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041911125183105,1.0,0.0,0.0,3.592914581298828,3.592939138412476,8.613646969024558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.08154296875,0.0,1523.2838134765625,1895.4371337890625,0.0,2509.805419921875,0.903591513633728,1.0,0.0,3.0,1.0,0.0
18084660,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9939196705818176,0.331570416688919,0.2978227138519287,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8592205047607422,0.2157759815454483,0.2051352560520172,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9050009846687316,0.2517059445381164,0.1765481978654861,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8437221646308899,0.2038405239582061,0.1939001381397247,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7500554919242859,0.1418733149766922,0.6429455280303955,284.87615966796875,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3220520019531,284.8848876953125,1.0,0.339006632566452,1.0,1.0,0.0,1.0,-1.8200204372406008,1.8200178146362305,2.671053380254307e-06,1.3974004983901978,0.8183199763298035,0.8183199763298035,0.0,49.71848678588867,25.0,43182.68359375,0.0,497.9465026855469,1.0,280.9579772949219,283.9560546875,296.21502685546875,299.06689453125,293.1499938964844,293.1499938964844,281.25,40829.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152855038642883,1.0,0.0,0.0,3.4345345497131348,3.4345591068267822,7.870984859437158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.60400390625,0.0,1413.0474853515625,1895.4371337890625,0.0,2611.94970703125,0.8753058314323425,1.0,0.0,3.0,1.0,0.0
18084720,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9939196705818176,0.331570416688919,0.2978227138519287,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8592205047607422,0.2157759815454483,0.2051352560520172,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9050009846687316,0.2517059445381164,0.1765481978654861,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8437221646308899,0.2038405239582061,0.1939001381397247,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7500554919242859,0.1418733149766922,0.6429455280303955,284.87615966796875,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3220520019531,284.8848876953125,1.0,0.339006632566452,1.0,1.0,0.0,1.0,-1.8200204372406008,1.8200178146362305,2.671053380254307e-06,1.3974004983901978,0.8183199763298035,0.8183199763298035,0.0,49.71848678588867,25.0,43182.68359375,0.0,497.9465026855469,1.0,280.9579772949219,283.9560546875,296.21502685546875,299.06689453125,293.1499938964844,293.1499938964844,281.25,40829.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152855038642883,1.0,0.0,0.0,3.4345345497131348,3.4345591068267822,7.870984859437158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.60400390625,0.0,1413.0474853515625,1895.4371337890625,0.0,2611.94970703125,0.8753058314323425,1.0,0.0,3.0,1.0,0.0
18084780,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.3388101458549499,0.2756895124912262,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8900033831596375,0.2165717184543609,0.2055600732564926,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9418293237686156,0.2530838549137115,0.1769470274448394,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8729230761528015,0.2044852077960968,0.1941891014575958,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7749484777450562,0.1417059451341629,0.6407212615013123,285.0023193359375,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3375244140625,284.9916381835937,1.0,0.3297449052333832,1.0,1.0,0.0,1.0,-1.7925575971603394,1.7925550937652588,2.5906763312377734e-06,1.3740510940551758,0.922654926776886,0.922654926776886,0.0,43.9262580871582,25.0,42250.27734375,0.0,462.4803466796875,1.0,281.24139404296875,284.0614624023437,296.1393127441406,298.879638671875,293.1499938964844,293.1499938964844,280.95001220703125,32614.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039290904998779,1.0,0.0,0.0,3.582040548324585,3.5820653438568115,8.561586923860887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.93994140625,0.0,1516.4193115234375,1895.4371337890625,0.0,2507.40234375,0.901638388633728,1.0,0.0,3.0,1.0,0.0
18084840,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.3388101458549499,0.2756895124912262,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8900033831596375,0.2165717184543609,0.2055600732564926,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9418293237686156,0.2530838549137115,0.1769470274448394,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8729230761528015,0.2044852077960968,0.1941891014575958,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7749484777450562,0.1417059451341629,0.6407212615013123,285.0023193359375,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3375244140625,284.9916381835937,1.0,0.3297449052333832,1.0,1.0,0.0,1.0,-1.7925575971603394,1.7925550937652588,2.5906763312377734e-06,1.3740510940551758,0.922654926776886,0.922654926776886,0.0,43.9262580871582,25.0,42250.27734375,0.0,462.4803466796875,1.0,281.24139404296875,284.0614624023437,296.1393127441406,298.879638671875,293.1499938964844,293.1499938964844,280.95001220703125,32614.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039290904998779,1.0,0.0,0.0,3.582040548324585,3.5820653438568115,8.561586923860887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.93994140625,0.0,1516.4193115234375,1895.4371337890625,0.0,2507.40234375,0.901638388633728,1.0,0.0,3.0,1.0,0.0
18084900,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9990000128746032,0.3442145884037018,0.2646752297878265,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9029530882835388,0.216819629073143,0.205835148692131,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.956986665725708,0.2531819641590118,0.17739999294281,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8854057192802429,0.2046679258346557,0.1943960785865783,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7855497598648071,0.1416130512952804,0.640178918838501,284.8485412597656,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3543701171875,284.83221435546875,1.0,0.3258442282676697,1.0,1.0,0.0,1.0,-1.7793704271316528,1.7793678045272827,2.55786108027678e-06,1.3668991327285769,0.8149381875991821,0.8149381875991821,0.0,41.95996856689453,25.0,42616.9296875,0.0,448.4459838867188,1.0,280.9993591308594,283.8960876464844,296.1988220214844,299.0634765625,293.1499938964844,293.1499938964844,280.95001220703125,38447.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101321458816528,1.0,0.0,0.0,3.528789758682251,3.528815031051636,8.308925316669047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.697265625,0.0,1498.9462890625,1895.4371337890625,0.0,2564.410400390625,0.8911013603210449,1.0,0.0,3.0,1.0,0.0
18084960,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.3499049246311188,0.2548731565475464,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.915266454219818,0.2169334143400192,0.2059148699045181,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9690165519714355,0.2531650960445404,0.1773719936609268,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8966535925865173,0.2047218829393386,0.1944186240434646,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7951030731201172,0.1414619982242584,0.6392520070075989,284.864990234375,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3726806640625,284.8756103515625,1.0,0.3223524391651153,1.0,1.0,0.0,1.0,-1.766576647758484,1.7665740251541138,2.5227489004464587e-06,1.3572262525558472,0.7888951897621155,0.7888951897621155,0.0,40.21589660644531,43.0,41871.28515625,0.0,435.3990783691406,1.0,280.9589233398437,283.96490478515625,296.17657470703125,298.9588317871094,293.1499938964844,293.1499938964844,281.25,43012.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107470273971558,1.0,0.0,0.0,3.320099115371704,3.3201229572296143,7.355215529969428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.86279296875,0.0,1309.525634765625,1895.4371337890625,0.0,2570.07470703125,0.8523167967796326,1.0,0.0,3.0,1.0,0.0
18085020,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.3606957197189331,0.2558156847953796,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9151546359062196,0.2178040891885757,0.2065725773572921,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.968738853931427,0.2540929317474365,0.1778401881456375,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8963976502418518,0.2054393738508224,0.1949401944875717,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7943081259727478,0.1416942030191421,0.6396331191062927,285.0184936523437,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.4107666015625,285.01513671875,1.0,0.3237794935703277,1.0,1.0,0.0,1.0,-1.7701168060302734,1.7701143026351929,2.5319170617876807e-06,1.3595004081726074,0.9096670150756836,0.9096670150756836,0.0,40.41630554199219,61.0,41584.4765625,0.0,438.14788818359375,1.0,281.24029541015625,284.0937194824219,296.1084289550781,298.7869567871094,293.1499938964844,293.1499938964844,280.95001220703125,32253.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796078622341156,1.0,0.0,0.0,3.4863009452819824,3.486324548721313,8.110040425890475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.69921875,0.0,1407.7615966796875,1895.4371337890625,0.0,2435.62841796875,0.8796418905258179,1.0,0.0,3.0,1.0,0.0
18085080,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.3606957197189331,0.2558156847953796,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9151546359062196,0.2178040891885757,0.2065725773572921,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.968738853931427,0.2540929317474365,0.1778401881456375,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8963976502418518,0.2054393738508224,0.1949401944875717,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7943081259727478,0.1416942030191421,0.6396331191062927,285.0184936523437,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.4107666015625,285.01513671875,1.0,0.3237794935703277,1.0,1.0,0.0,1.0,-1.7701168060302734,1.7701143026351929,2.5319170617876807e-06,1.3595004081726074,0.9096670150756836,0.9096670150756836,0.0,40.41630554199219,61.0,41584.4765625,0.0,438.14788818359375,1.0,281.24029541015625,284.0937194824219,296.1084289550781,298.7869567871094,293.1499938964844,293.1499938964844,280.95001220703125,32253.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796078622341156,1.0,0.0,0.0,3.4863009452819824,3.486324548721313,8.110040425890475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.69921875,0.0,1407.7615966796875,1895.4371337890625,0.0,2435.62841796875,0.8796418905258179,1.0,0.0,3.0,1.0,0.0
18085140,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.3653345108032226,0.2768225371837616,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8913329243659973,0.218291774392128,0.2073050737380981,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9432295560836792,0.2545238137245178,0.1783708781003952,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.873760998249054,0.2057965844869613,0.1955424100160598,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7737872004508972,0.1416057497262954,0.6405104994773865,284.9053649902344,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.4127197265625,284.9160461425781,1.0,0.3320546746253967,1.0,1.0,0.0,1.0,-1.7986217737197876,1.7986191511154177,2.6121265364054125e-06,1.3821237087249756,0.8152347207069397,0.8152347207069397,0.0,44.34488296508789,79.0,42402.91796875,0.0,467.6873168945313,1.0,280.9589233398437,283.98699951171875,296.1785583496094,298.96435546875,293.1499938964844,293.1499938964844,281.25,39826.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064827919006348,1.0,0.0,0.0,3.3396966457366943,3.3397202491760254,7.442303058269317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.47509765625,0.0,1307.5545654296875,1895.4371337890625,0.0,2530.841796875,0.8539584279060364,1.0,0.0,3.0,1.0,0.0
18085200,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.3653345108032226,0.2768225371837616,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8913329243659973,0.218291774392128,0.2073050737380981,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9432295560836792,0.2545238137245178,0.1783708781003952,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.873760998249054,0.2057965844869613,0.1955424100160598,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7737872004508972,0.1416057497262954,0.6405104994773865,284.9053649902344,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.4127197265625,284.9160461425781,1.0,0.3320546746253967,1.0,1.0,0.0,1.0,-1.7986217737197876,1.7986191511154177,2.6121265364054125e-06,1.3821237087249756,0.8152347207069397,0.8152347207069397,0.0,44.34488296508789,79.0,42402.91796875,0.0,467.6873168945313,1.0,280.9589233398437,283.98699951171875,296.1785583496094,298.96435546875,293.1499938964844,293.1499938964844,281.25,39826.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064827919006348,1.0,0.0,0.0,3.3396966457366943,3.3397202491760254,7.442303058269317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.47509765625,0.0,1307.5545654296875,1895.4371337890625,0.0,2530.841796875,0.8539584279060364,1.0,0.0,3.0,1.0,0.0
