time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085260,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9990000128746032,0.3649177551269531,0.3120391964912414,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8573759198188782,0.2191715389490127,0.2082344740629196,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9027233123779296,0.2555004954338074,0.1790925562381744,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8413029909133911,0.2065223604440689,0.1963341981172561,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7442420125007629,0.1415045708417892,0.6410554051399231,285.07568359375,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3837585449219,285.0736999511719,1.0,0.3455971181392669,1.0,1.0,0.0,1.0,-1.8444852828979488,1.8444825410842896,2.7402936666476307e-06,1.415541410446167,0.9782683849334716,0.9782683849334716,0.0,51.47205352783203,82.0,43011.29296875,0.0,519.6036987304688,1.0,281.240966796875,284.11639404296875,296.13006591796875,298.8781433105469,293.1499938964844,293.1499938964844,280.95001220703125,30174.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998072504997253,1.0,0.0,0.0,3.5787575244903564,3.578781843185425,8.545900982426247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.505859375,0.0,1494.789306640625,1895.4371337890625,0.0,2469.66259765625,0.8992059826850891,1.0,0.0,3.0,1.0,0.0
18085320,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9990000128746032,0.3649177551269531,0.3120391964912414,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8573759198188782,0.2191715389490127,0.2082344740629196,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9027233123779296,0.2555004954338074,0.1790925562381744,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8413029909133911,0.2065223604440689,0.1963341981172561,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7442420125007629,0.1415045708417892,0.6410554051399231,285.07568359375,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3837585449219,285.0736999511719,1.0,0.3455971181392669,1.0,1.0,0.0,1.0,-1.8444852828979488,1.8444825410842896,2.7402936666476307e-06,1.415541410446167,0.9782683849334716,0.9782683849334716,0.0,51.47205352783203,82.0,43011.29296875,0.0,519.6036987304688,1.0,281.240966796875,284.11639404296875,296.13006591796875,298.8781433105469,293.1499938964844,293.1499938964844,280.95001220703125,30174.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998072504997253,1.0,0.0,0.0,3.5787575244903564,3.578781843185425,8.545900982426247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.505859375,0.0,1494.789306640625,1895.4371337890625,0.0,2469.66259765625,0.8992059826850891,1.0,0.0,3.0,1.0,0.0
18085380,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.977433979511261,0.3612432479858398,0.3259696066379547,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8241872787475586,0.2194435596466064,0.2090571671724319,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8649973273277283,0.2556526660919189,0.1796677857637405,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8087723851203918,0.2066718786954879,0.1970304399728775,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7146286368370056,0.1407314985990524,0.6402238607406616,284.88836669921875,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.333984375,284.89129638671875,1.0,0.3563444316387176,1.0,1.0,0.0,1.0,-1.8642278909683228,1.864225029945373,2.793102112264023e-06,1.4273828268051147,0.8588398694992065,0.8588398694992065,0.0,60.29265594482422,85.0,44091.26953125,0.0,560.5109252929688,1.0,280.957275390625,283.9137878417969,296.2003479003906,299.1033935546875,293.1499938964844,293.1499938964844,281.25,37632.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178876042366028,1.0,0.0,0.0,3.560421943664551,3.560447454452514,8.458556521873106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8095703125,0.0,1528.6170654296875,1895.4371337890625,0.0,2636.010498046875,0.9001142978668213,1.0,0.0,3.0,1.0,0.0
18085440,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.977433979511261,0.3612432479858398,0.3259696066379547,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8241872787475586,0.2194435596466064,0.2090571671724319,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8649973273277283,0.2556526660919189,0.1796677857637405,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8087723851203918,0.2066718786954879,0.1970304399728775,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7146286368370056,0.1407314985990524,0.6402238607406616,284.88836669921875,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.333984375,284.89129638671875,1.0,0.3563444316387176,1.0,1.0,0.0,1.0,-1.8642278909683228,1.864225029945373,2.793102112264023e-06,1.4273828268051147,0.8588398694992065,0.8588398694992065,0.0,60.29265594482422,85.0,44091.26953125,0.0,560.5109252929688,1.0,280.957275390625,283.9137878417969,296.2003479003906,299.1033935546875,293.1499938964844,293.1499938964844,281.25,37632.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178876042366028,1.0,0.0,0.0,3.560421943664551,3.560447454452514,8.458556521873106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8095703125,0.0,1528.6170654296875,1895.4371337890625,0.0,2636.010498046875,0.9001142978668213,1.0,0.0,3.0,1.0,0.0
18085500,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9577934145927428,0.3617452085018158,0.3257061839103699,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8086934089660645,0.2195931673049926,0.2092947661876678,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8482075929641724,0.2557759284973144,0.1797963827848434,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7924279570579529,0.2067555338144302,0.1972118914127349,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6992650032043457,0.1403058469295501,0.6389303207397461,285.0261535644531,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3236389160156,285.0390625,1.0,0.3604288399219513,1.0,1.0,0.0,1.0,-1.8615471124649048,1.861544370651245,2.783071522571845e-06,1.4237030744552612,0.9497517943382264,0.9497517943382264,0.0,64.99678802490234,85.0,43419.02734375,0.0,573.9932861328125,1.0,281.19989013671875,284.06988525390625,296.1207275390625,298.8843994140625,293.1499938964844,293.1499938964844,281.25,33581.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128961324691772,1.0,0.0,0.0,3.6029131412506095,3.602938175201416,8.661654646857642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.345703125,0.0,1547.4033203125,1895.4371337890625,0.0,2589.888671875,0.9095547795295716,1.0,0.0,3.0,1.0,0.0
18085560,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9441985487937928,0.3632091581821441,0.3268009126186371,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7976002097129822,0.2199040651321411,0.20968559384346,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8373233675956726,0.2561025321483612,0.1800883561372757,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7814472317695618,0.2069922685623169,0.1975351721048355,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6884937286376953,0.1400277614593505,0.6381296515464783,285.0384216308594,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3209533691406,285.0346374511719,1.0,0.3641142547130584,1.0,1.0,0.0,1.0,-1.863105058670044,1.8631023168563845,2.785975539154606e-06,1.4236981868743896,0.9884902834892272,0.9884902834892272,0.0,68.7229995727539,73.0,43603.03515625,0.0,586.9124755859375,1.0,281.24249267578125,284.0535888671875,296.1160888671875,298.9262390136719,293.1499938964844,293.1499938964844,280.95001220703125,31719.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811237096786499,1.0,0.0,0.0,3.711766481399536,3.711792469024658,9.19294279810856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.33837890625,0.0,1662.1002197265625,1895.4371337890625,0.0,2574.59033203125,0.9307206273078918,1.0,0.0,3.0,1.0,0.0
18085620,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9401262998580932,0.3654778599739074,0.3290629684925079,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.792990505695343,0.219965711236,0.2099762111902237,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8327516317367554,0.2559899389743805,0.1802224665880203,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7768294215202332,0.2069360762834549,0.1977061480283737,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.682861864566803,0.1391813606023788,0.6350831985473633,284.8606872558594,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3114318847656,284.8674621582031,1.0,0.3651503920555115,1.0,1.0,0.0,1.0,-1.8628835678100584,1.862880825996399,2.784947355394252e-06,1.4232473373413086,0.8459054827690125,0.8459054827690125,0.0,70.4162368774414,61.0,44074.4609375,0.0,592.1238403320312,1.0,280.9569091796875,283.8822937011719,296.1612854003906,299.0688781738281,293.1499938964844,293.1499938964844,281.25,40183.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234989643096924,1.0,0.0,0.0,3.593252420425415,3.593278646469116,8.615267006462091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.615234375,0.0,1584.9490966796875,1895.4371337890625,0.0,2688.0146484375,0.9098827242851256,1.0,0.0,3.0,1.0,0.0
18085680,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9401262998580932,0.3654778599739074,0.3290629684925079,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.792990505695343,0.219965711236,0.2099762111902237,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8327516317367554,0.2559899389743805,0.1802224665880203,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7768294215202332,0.2069360762834549,0.1977061480283737,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.682861864566803,0.1391813606023788,0.6350831985473633,284.8606872558594,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3114318847656,284.8674621582031,1.0,0.3651503920555115,1.0,1.0,0.0,1.0,-1.8628835678100584,1.862880825996399,2.784947355394252e-06,1.4232473373413086,0.8459054827690125,0.8459054827690125,0.0,70.4162368774414,61.0,44074.4609375,0.0,592.1238403320312,1.0,280.9569091796875,283.8822937011719,296.1612854003906,299.0688781738281,293.1499938964844,293.1499938964844,281.25,40183.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234989643096924,1.0,0.0,0.0,3.593252420425415,3.593278646469116,8.615267006462091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.615234375,0.0,1584.9490966796875,1895.4371337890625,0.0,2688.0146484375,0.9098827242851256,1.0,0.0,3.0,1.0,0.0
18085740,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9554502367973328,0.3692267835140228,0.331871747970581,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8028382658958435,0.2205215692520141,0.2101784199476242,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8420998454093933,0.2565398812294006,0.1803259998559951,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7862668037414551,0.207343190908432,0.1977788656949997,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.6901178956031799,0.138721078634262,0.6316945552825928,285.03192138671875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3119506835937,285.0284423828125,1.0,0.3619173467159271,1.0,1.0,0.0,1.0,-1.8626387119293213,1.8626359701156616,2.787082394206664e-06,1.4251495599746704,0.9812694191932678,0.9812694191932678,0.0,67.25613403320312,49.0,43585.01171875,0.0,581.92822265625,1.0,281.2427978515625,284.0390319824219,296.0875244140625,298.8928527832031,293.1499938964844,293.1499938964844,280.95001220703125,32354.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126721978187561,1.0,0.0,0.0,3.7294397354125977,3.729466199874878,9.280694825974932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.27685546875,0.0,1688.4947509765625,1895.4371337890625,0.0,2587.82275390625,0.9351793527603148,1.0,0.0,3.0,1.0,0.0
18085800,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9554502367973328,0.3692267835140228,0.331871747970581,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8028382658958435,0.2205215692520141,0.2101784199476242,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8420998454093933,0.2565398812294006,0.1803259998559951,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7862668037414551,0.207343190908432,0.1977788656949997,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.6901178956031799,0.138721078634262,0.6316945552825928,285.03192138671875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3119506835937,285.0284423828125,1.0,0.3619173467159271,1.0,1.0,0.0,1.0,-1.8626387119293213,1.8626359701156616,2.787082394206664e-06,1.4251495599746704,0.9812694191932678,0.9812694191932678,0.0,67.25613403320312,49.0,43585.01171875,0.0,581.92822265625,1.0,281.2427978515625,284.0390319824219,296.0875244140625,298.8928527832031,293.1499938964844,293.1499938964844,280.95001220703125,32354.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126721978187561,1.0,0.0,0.0,3.7294397354125977,3.729466199874878,9.280694825974932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.27685546875,0.0,1688.4947509765625,1895.4371337890625,0.0,2587.82275390625,0.9351793527603148,1.0,0.0,3.0,1.0,0.0
18085860,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9813123941421508,0.3719637989997864,0.3344298005104065,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8225182294845581,0.2207268327474594,0.2102910131216049,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8624907732009888,0.2565613985061645,0.1803249269723892,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8064197897911072,0.2074210345745086,0.1977629363536834,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7070835828781128,0.1381135433912277,0.6282907128334045,284.86395263671875,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3064880371094,284.8711853027344,1.0,0.3558889925479889,1.0,1.0,0.0,1.0,-1.861743927001953,1.8617411851882928,2.7886540010513272e-06,1.4275246858596802,0.8436635136604309,0.8436635136604309,0.0,61.23339080810547,37.0,44017.7109375,0.0,562.2015991210938,1.0,280.9568786621094,283.8792724609375,296.1460876464844,299.04638671875,293.1499938964844,293.1499938964844,281.25,40577.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233562707901001,1.0,0.0,0.0,3.591998815536499,3.5920250415802,8.609256383351749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.97119140625,0.0,1586.3929443359375,1895.4371337890625,0.0,2686.690673828125,0.9100576043128968,1.0,0.0,3.0,1.0,0.0
18085920,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9813123941421508,0.3719637989997864,0.3344298005104065,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8225182294845581,0.2207268327474594,0.2102910131216049,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8624907732009888,0.2565613985061645,0.1803249269723892,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8064197897911072,0.2074210345745086,0.1977629363536834,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7070835828781128,0.1381135433912277,0.6282907128334045,284.86395263671875,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3064880371094,284.8711853027344,1.0,0.3558889925479889,1.0,1.0,0.0,1.0,-1.861743927001953,1.8617411851882928,2.7886540010513272e-06,1.4275246858596802,0.8436635136604309,0.8436635136604309,0.0,61.23339080810547,37.0,44017.7109375,0.0,562.2015991210938,1.0,280.9568786621094,283.8792724609375,296.1460876464844,299.04638671875,293.1499938964844,293.1499938964844,281.25,40577.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233562707901001,1.0,0.0,0.0,3.591998815536499,3.5920250415802,8.609256383351749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.97119140625,0.0,1586.3929443359375,1895.4371337890625,0.0,2686.690673828125,0.9100576043128968,1.0,0.0,3.0,1.0,0.0
18085980,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.3765642046928406,0.3267099559307098,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8476506471633911,0.2213890552520752,0.21048104763031,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8908172845840454,0.2571890652179718,0.1804037541151046,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8312395811080933,0.2079230844974517,0.1978132724761963,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7279974222183228,0.1378149092197418,0.6251211762428284,285.0286865234375,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.31158447265625,285.0224914550781,1.0,0.3474887311458587,1.0,1.0,0.0,1.0,-1.849433183670044,1.8494304418563845,2.756573167062016e-06,1.4207926988601685,0.9765558242797852,0.9765558242797852,0.0,54.40569686889648,25.0,43364.90234375,0.0,532.0473022460938,1.0,281.2427978515625,284.027587890625,296.0806884765625,298.878173828125,293.1499938964844,293.1499938964844,280.95001220703125,32458.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119864463806152,1.0,0.0,0.0,3.728746175765991,3.728772640228272,9.277243293581704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.37646484375,0.0,1688.4405517578125,1895.4371337890625,0.0,2581.49853515625,0.9350427389144896,1.0,0.0,3.0,1.0,0.0
18086040,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.3765642046928406,0.3267099559307098,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8476506471633911,0.2213890552520752,0.21048104763031,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8908172845840454,0.2571890652179718,0.1804037541151046,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8312395811080933,0.2079230844974517,0.1978132724761963,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7279974222183228,0.1378149092197418,0.6251211762428284,285.0286865234375,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.31158447265625,285.0224914550781,1.0,0.3474887311458587,1.0,1.0,0.0,1.0,-1.849433183670044,1.8494304418563845,2.756573167062016e-06,1.4207926988601685,0.9765558242797852,0.9765558242797852,0.0,54.40569686889648,25.0,43364.90234375,0.0,532.0473022460938,1.0,281.2427978515625,284.027587890625,296.0806884765625,298.878173828125,293.1499938964844,293.1499938964844,280.95001220703125,32458.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119864463806152,1.0,0.0,0.0,3.728746175765991,3.728772640228272,9.277243293581704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.37646484375,0.0,1688.4405517578125,1895.4371337890625,0.0,2581.49853515625,0.9350427389144896,1.0,0.0,3.0,1.0,0.0
18086100,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9990000128746032,0.3807112276554107,0.3129265308380127,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8598631620407104,0.2215677052736282,0.2106763422489166,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9043211340904236,0.2572721242904663,0.1805196702480316,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8427059650421143,0.2080276012420654,0.1979322880506515,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7373561263084412,0.1376157850027084,0.6240442395210266,284.8551330566406,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.3236999511719,284.8357238769531,1.0,0.3421376645565033,1.0,1.0,0.0,1.0,-1.831748008728028,1.831745266914368,2.706504574234714e-06,1.4078766107559204,0.8622269630432129,0.8622269630432129,0.0,51.408485412597656,25.0,43777.58203125,0.0,510.901123046875,1.0,280.99566650390625,283.8308410644531,296.14892578125,299.0812072753906,293.1499938964844,293.1499938964844,280.95001220703125,37002.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81899094581604,1.0,0.0,0.0,3.708905935287476,3.708932876586914,9.178779691865202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.6953125,0.0,1698.7965087890625,1895.4371337890625,0.0,2646.2236328125,0.9312413334846495,1.0,0.0,3.0,1.0,0.0
18086160,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9990000128746032,0.3859804570674896,0.2977514564990997,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8741710186004639,0.2215636670589447,0.2106184959411621,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9209945797920228,0.2571160793304443,0.1803817451000213,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8561173677444458,0.2079557329416275,0.1978094428777694,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7483270168304443,0.1373351365327835,0.6223562955856323,284.8389587402344,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.3416442871094,284.8471984863281,1.0,0.3361310362815857,1.0,1.0,0.0,1.0,-1.811121225357056,1.811118602752685,2.648137297001085e-06,1.392318844795227,0.8114427328109741,0.8114427328109741,0.0,48.20468521118164,28.0,42918.09375,0.0,487.4935607910156,1.0,280.957275390625,283.8695983886719,296.1318359375,298.98193359375,293.1499938964844,293.1499938964844,281.25,43017.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201631903648376,1.0,0.0,0.0,3.5116159915924072,3.51164174079895,8.228246883845713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.49853515625,0.0,1512.749267578125,1895.4371337890625,0.0,2657.08154296875,0.8937578201293945,1.0,0.0,3.0,1.0,0.0
18086220,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.3996273875236511,0.2758009433746338,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8977828025817871,0.2222435623407364,0.2109215855598449,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.948752760887146,0.2577032446861267,0.1805024147033691,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8784929513931274,0.2084517180919647,0.1979522854089737,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7667512893676758,0.1373923420906067,0.6210394501686096,284.9971923828125,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.3974304199219,284.9923095703125,1.0,0.3284752070903778,1.0,1.0,0.0,1.0,-1.7838468551635742,1.7838443517684937,2.57112446888641e-06,1.3709819316864014,0.921482264995575,0.921482264995575,0.0,43.85630798339844,31.0,41952.50390625,0.0,456.9594421386719,1.0,281.2419128417969,284.0196533203125,296.060546875,298.7732849121094,293.1499938964844,293.1499938964844,280.95001220703125,33527.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036698698997498,1.0,0.0,0.0,3.613672256469727,3.613697290420532,8.713462875675759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.95751953125,0.0,1559.4248046875,1895.4371337890625,0.0,2505.025146484375,0.9094548225402832,1.0,0.0,3.0,1.0,0.0
18086280,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.3996273875236511,0.2758009433746338,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8977828025817871,0.2222435623407364,0.2109215855598449,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.948752760887146,0.2577032446861267,0.1805024147033691,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8784929513931274,0.2084517180919647,0.1979522854089737,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7667512893676758,0.1373923420906067,0.6210394501686096,284.9971923828125,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.3974304199219,284.9923095703125,1.0,0.3284752070903778,1.0,1.0,0.0,1.0,-1.7838468551635742,1.7838443517684937,2.57112446888641e-06,1.3709819316864014,0.921482264995575,0.921482264995575,0.0,43.85630798339844,31.0,41952.50390625,0.0,456.9594421386719,1.0,281.2419128417969,284.0196533203125,296.060546875,298.7732849121094,293.1499938964844,293.1499938964844,280.95001220703125,33527.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036698698997498,1.0,0.0,0.0,3.613672256469727,3.613697290420532,8.713462875675759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.95751953125,0.0,1559.4248046875,1895.4371337890625,0.0,2505.025146484375,0.9094548225402832,1.0,0.0,3.0,1.0,0.0
18086340,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.4122824966907501,0.2612185180187225,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.915978193283081,0.2225842475891113,0.2112885564565658,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9672451615333556,0.2577762305736542,0.1806258112192154,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8952047824859619,0.2086194604635238,0.1981512904167175,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7808640003204346,0.1374026238918304,0.6209671497344971,284.8700866699219,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.44659423828125,284.8814697265625,1.0,0.323586642742157,1.0,1.0,0.0,1.0,-1.7670751810073853,1.767072677612305,2.523880766602815e-06,1.3574234247207642,0.7960264086723328,0.7960264086723328,0.0,41.158782958984375,49.0,41781.6328125,0.0,438.5378112792969,1.0,280.958251953125,283.9248046875,296.1264953613281,298.8903503417969,293.1499938964844,293.1499938964844,281.25,42921.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80885910987854,1.0,0.0,0.0,3.356563091278076,3.3565874099731445,7.517664926126599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.90234375,0.0,1345.986328125,1895.4371337890625,0.0,2552.691162109375,0.8603693842887878,1.0,0.0,3.0,1.0,0.0
18086400,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.4122824966907501,0.2612185180187225,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.915978193283081,0.2225842475891113,0.2112885564565658,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9672451615333556,0.2577762305736542,0.1806258112192154,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8952047824859619,0.2086194604635238,0.1981512904167175,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7808640003204346,0.1374026238918304,0.6209671497344971,284.8700866699219,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.44659423828125,284.8814697265625,1.0,0.323586642742157,1.0,1.0,0.0,1.0,-1.7670751810073853,1.767072677612305,2.523880766602815e-06,1.3574234247207642,0.7960264086723328,0.7960264086723328,0.0,41.158782958984375,49.0,41781.6328125,0.0,438.5378112792969,1.0,280.958251953125,283.9248046875,296.1264953613281,298.8903503417969,293.1499938964844,293.1499938964844,281.25,42921.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80885910987854,1.0,0.0,0.0,3.356563091278076,3.3565874099731445,7.517664926126599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.90234375,0.0,1345.986328125,1895.4371337890625,0.0,2552.691162109375,0.8603693842887878,1.0,0.0,3.0,1.0,0.0
18086460,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.4233345091342926,0.2668909132480621,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9100943207740784,0.2237966209650039,0.2121647000312805,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9612449407577516,0.2588617503643036,0.1811543852090835,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8897480368614197,0.209615096449852,0.1988354176282882,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7761527299880981,0.1381034255027771,0.6231275200843811,285.0352478027344,284.95001220703125,296.4866638183594,293.1307983398437,296.4855041503906,297.4847106933594,285.0325622558594,1.0,0.3270205855369568,1.0,1.0,0.0,1.0,-1.7789626121520996,1.7789599895477295,2.55568352258706e-06,1.365777850151062,0.9318087100982666,0.9318087100982666,0.0,42.27507781982422,67.0,41730.140625,0.0,449.1579895019531,1.0,281.2406921386719,284.06219482421875,296.0833435058594,298.759765625,293.1499938964844,293.1499938964844,280.95001220703125,31821.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945945262908936,1.0,0.0,0.0,3.537825107574463,3.537849187850952,8.351529459105222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.3671875,0.0,1461.0030517578125,1895.4371337890625,0.0,2422.11083984375,0.8911215662956238,1.0,0.0,3.0,1.0,0.0
18086520,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.4233345091342926,0.2668909132480621,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9100943207740784,0.2237966209650039,0.2121647000312805,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9612449407577516,0.2588617503643036,0.1811543852090835,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8897480368614197,0.209615096449852,0.1988354176282882,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7761527299880981,0.1381034255027771,0.6231275200843811,285.0352478027344,284.95001220703125,296.4866638183594,293.1307983398437,296.4855041503906,297.4847106933594,285.0325622558594,1.0,0.3270205855369568,1.0,1.0,0.0,1.0,-1.7789626121520996,1.7789599895477295,2.55568352258706e-06,1.365777850151062,0.9318087100982666,0.9318087100982666,0.0,42.27507781982422,67.0,41730.140625,0.0,449.1579895019531,1.0,281.2406921386719,284.06219482421875,296.0833435058594,298.759765625,293.1499938964844,293.1499938964844,280.95001220703125,31821.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945945262908936,1.0,0.0,0.0,3.537825107574463,3.537849187850952,8.351529459105222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.3671875,0.0,1461.0030517578125,1895.4371337890625,0.0,2422.11083984375,0.8911215662956238,1.0,0.0,3.0,1.0,0.0
18086580,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.4289005398750305,0.2896795868873596,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8865823149681091,0.225071519613266,0.2135769426822662,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.934131681919098,0.2597801983356476,0.1819988191127777,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8671557903289795,0.2106914520263672,0.2000537365674972,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7570550441741943,0.1388935446739196,0.6276412010192871,284.9086303710937,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.4872131347656,284.9183044433594,1.0,0.3369964063167572,1.0,1.0,0.0,1.0,-1.8159048557281487,1.8159021139144893,2.658715175130056e-06,1.3937515020370483,0.8371515274047852,0.8371515274047852,0.0,46.841644287109375,85.0,42905.6640625,0.0,486.3820190429688,1.0,280.958251953125,283.93377685546875,296.1760559082031,298.9833984375,293.1499938964844,293.1499938964844,281.25,38872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069039583206177,1.0,0.0,0.0,3.43912124633789,3.439145565032959,7.892021471889166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.09033203125,0.0,1404.1529541015625,1895.4371337890625,0.0,2534.71142578125,0.875037670135498,1.0,0.0,3.0,1.0,0.0
18086640,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.4289005398750305,0.2896795868873596,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8865823149681091,0.225071519613266,0.2135769426822662,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.934131681919098,0.2597801983356476,0.1819988191127777,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8671557903289795,0.2106914520263672,0.2000537365674972,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7570550441741943,0.1388935446739196,0.6276412010192871,284.9086303710937,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.4872131347656,284.9183044433594,1.0,0.3369964063167572,1.0,1.0,0.0,1.0,-1.8159048557281487,1.8159021139144893,2.658715175130056e-06,1.3937515020370483,0.8371515274047852,0.8371515274047852,0.0,46.841644287109375,85.0,42905.6640625,0.0,486.3820190429688,1.0,280.958251953125,283.93377685546875,296.1760559082031,298.9833984375,293.1499938964844,293.1499938964844,281.25,38872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069039583206177,1.0,0.0,0.0,3.43912124633789,3.439145565032959,7.892021471889166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.09033203125,0.0,1404.1529541015625,1895.4371337890625,0.0,2534.71142578125,0.875037670135498,1.0,0.0,3.0,1.0,0.0
18086700,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9990000128746032,0.4301050007343292,0.3061963021755218,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8711482286453247,0.2259604632854461,0.2143778353929519,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9151748418807985,0.2605264186859131,0.1824642419815063,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8524554967880249,0.211467444896698,0.2007571011781692,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7445992827415466,0.1393787115812301,0.630009651184082,285.0663757324219,284.95001220703125,296.5416564941406,293.14117431640625,296.5405578613281,297.4762878417969,285.081787109375,1.0,0.3439474701881408,1.0,1.0,0.0,1.0,-1.8409403562545776,1.840937614440918,2.7301255158818094e-06,1.412860631942749,0.9524964690208436,0.9524964690208436,0.0,50.32185745239258,85.0,42908.0859375,0.0,513.6261596679688,1.0,281.1976013183594,284.09112548828125,296.1208190917969,298.8216552734375,293.1499938964844,293.1499938964844,281.25,32418.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017367720603943,1.0,0.0,0.0,3.5298986434936523,3.5299229621887207,8.314148658428167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.7568359375,0.0,1456.5557861328125,1895.4371337890625,0.0,2487.31494140625,0.8923771381378174,1.0,0.0,3.0,1.0,0.0
18086760,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9990000128746032,0.4304500818252563,0.3247313499450683,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.8557814955711365,0.2270584851503372,0.2154743671417236,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.8973881602287292,0.2615083754062652,0.1831898093223571,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.8379455208778381,0.2124422639608383,0.2017410844564438,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.7322288155555725,0.1399663835763931,0.6331313252449036,285.0997009277344,284.95001220703125,296.5599975585937,293.1447448730469,296.55889892578125,297.4596252441406,285.0995788574219,1.0,0.3520054221153259,1.0,1.0,0.0,1.0,-1.870309352874756,1.870306611061096,2.815425204971689e-06,1.435353398323059,1.0,1.0,0.0,54.46280288696289,103.0,43657.53515625,0.0,546.6560668945312,1.0,281.24188232421875,284.0872497558594,296.14129638671875,298.9214782714844,293.1499938964844,293.1499938964844,280.95001220703125,30352.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018704652786255,1.0,0.0,0.0,3.668142080307007,3.668167352676392,8.978123560154927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.3974609375,0.0,1599.4744873046875,1895.4371337890625,0.0,2488.538818359375,0.9197109937667848,1.0,0.0,3.0,1.0,0.0
18086820,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.4266636073589325,0.3683363795280456,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8249168395996094,0.2287803441286087,0.21760293841362,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8619080781936646,0.2627493143081665,0.1844807416200637,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8076563477516174,0.2139482647180557,0.20365771651268,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7050390839576721,0.1407013684511184,0.6388042569160461,284.9392395019531,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.4018859863281,284.94366455078125,1.0,0.370677649974823,1.0,1.0,0.0,1.0,-1.9358856678009035,1.935882568359375,3.011626176885329e-06,1.485735535621643,0.9366239309310912,0.9366239309310912,0.0,64.9787826538086,106.0,45835.2578125,0.0,628.1019897460938,1.0,280.95654296875,283.892333984375,296.2313537597656,299.2097473144531,293.1499938964844,293.1499938964844,280.6499938964844,34785.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222161531448364,1.0,0.0,0.0,3.72882890701294,3.728855609893799,9.277654271500068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.25927734375,0.0,1706.3287353515625,1895.4371337890625,0.0,2676.112548828125,0.9367263913154602,1.0,0.0,3.0,1.0,0.0
18086880,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.4266636073589325,0.3683363795280456,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8249168395996094,0.2287803441286087,0.21760293841362,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8619080781936646,0.2627493143081665,0.1844807416200637,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8076563477516174,0.2139482647180557,0.20365771651268,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7050390839576721,0.1407013684511184,0.6388042569160461,284.9392395019531,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.4018859863281,284.94366455078125,1.0,0.370677649974823,1.0,1.0,0.0,1.0,-1.9358856678009035,1.935882568359375,3.011626176885329e-06,1.485735535621643,0.9366239309310912,0.9366239309310912,0.0,64.9787826538086,106.0,45835.2578125,0.0,628.1019897460938,1.0,280.95654296875,283.892333984375,296.2313537597656,299.2097473144531,293.1499938964844,293.1499938964844,280.6499938964844,34785.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222161531448364,1.0,0.0,0.0,3.72882890701294,3.728855609893799,9.277654271500068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.25927734375,0.0,1706.3287353515625,1895.4371337890625,0.0,2676.112548828125,0.9367263913154602,1.0,0.0,3.0,1.0,0.0
18086940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9827618598937988,0.4221299290657043,0.3812300860881805,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7998863458633423,0.2298375964164734,0.2190287709236145,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8354462385177612,0.2633305788040161,0.1852166950702667,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.7818493247032166,0.2148443013429641,0.2049310654401779,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.6813299059867859,0.1409182101488113,0.6418921947479248,284.8331604003906,284.95001220703125,296.6252746582031,293.15802001953125,296.6242370605469,297.3489990234375,284.8404541015625,1.0,0.3821013271808624,1.0,1.0,0.0,1.0,-1.9601891040802,1.960186004638672,3.0867204259266146e-06,1.5047248601913452,0.8277564644813538,0.8277564644813538,0.0,74.59172821044922,106.0,46787.4609375,0.0,678.3429565429688,1.0,280.66680908203125,283.7729187011719,296.24822998046875,299.34429931640625,293.1499938964844,293.1499938964844,280.6499938964844,41591.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383471369743347,1.0,0.0,0.0,3.5890262126922607,3.589052677154541,8.595013127887796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.93310546875,0.0,1590.4144287109375,1895.4371337890625,0.0,2826.2763671875,0.9091123938560486,1.0,0.0,3.0,1.0,0.0
18087000,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9737139344215392,0.4218893051147461,0.3805805444717407,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7924686670303345,0.2301465719938278,0.2194088101387024,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8282262086868286,0.2635116875171661,0.1854016035795211,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7746395468711853,0.2151048630475998,0.2052681297063827,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6746630668640137,0.1409777551889419,0.6426270008087158,284.86285400390625,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3412475585937,284.87139892578125,1.0,0.3846993148326874,1.0,1.0,0.0,1.0,-1.9604300260543823,1.960427045822144,3.0874714411766035e-06,1.5049140453338623,0.8327726125717163,0.8327726125717163,0.0,77.52405548095703,94.0,46727.5703125,0.0,688.6482543945312,1.0,280.6578674316406,283.8047790527344,296.2277526855469,299.30206298828125,293.1499938964844,293.1499938964844,280.95001220703125,41304.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839561939239502,1.0,0.0,0.0,3.540717363357544,3.540743350982666,8.36519063796004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.359375,0.0,1533.040771484375,1895.4371337890625,0.0,2837.62255859375,0.8997119069099426,1.0,0.0,3.0,1.0,0.0
18087060,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9613866209983826,0.4248965084552765,0.3820260465145111,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7834439873695374,0.2322761714458465,0.2213631868362426,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8189116716384888,0.2652260959148407,0.1865186989307403,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7658517360687256,0.2169689834117889,0.2069873958826065,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6661221981048584,0.1418685764074325,0.6464705467224121,285.03515625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.338134765625,285.0325927734375,1.0,0.3899704217910766,1.0,1.0,0.0,1.0,-1.9725271463394165,1.972524046897888,3.1241727356245974e-06,1.5136370658874512,0.9717668890953064,0.9717668890953064,0.0,82.40634155273438,82.0,46568.7734375,0.0,714.6646118164062,1.0,280.9424743652344,283.9578857421875,296.1512451171875,299.133544921875,293.1499938964844,293.1499938964844,280.6499938964844,32254.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314048051834106,1.0,0.0,0.0,3.6942059993743896,3.694231986999512,9.106165066441464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.763671875,0.0,1644.940185546875,1895.4371337890625,0.0,2761.527099609375,0.9270479083061218,1.0,0.0,3.0,1.0,0.0
