time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087120,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9613866209983826,0.4248965084552765,0.3820260465145111,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7834439873695374,0.2322761714458465,0.2213631868362426,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8189116716384888,0.2652260959148407,0.1865186989307403,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7658517360687256,0.2169689834117889,0.2069873958826065,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6661221981048584,0.1418685764074325,0.6464705467224121,285.03515625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.338134765625,285.0325927734375,1.0,0.3899704217910766,1.0,1.0,0.0,1.0,-1.9725271463394165,1.972524046897888,3.1241727356245974e-06,1.5136370658874512,0.9717668890953064,0.9717668890953064,0.0,82.40634155273438,82.0,46568.7734375,0.0,714.6646118164062,1.0,280.9424743652344,283.9578857421875,296.1512451171875,299.133544921875,293.1499938964844,293.1499938964844,280.6499938964844,32254.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314048051834106,1.0,0.0,0.0,3.6942059993743896,3.694231986999512,9.106165066441464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.763671875,0.0,1644.940185546875,1895.4371337890625,0.0,2761.527099609375,0.9270479083061218,1.0,0.0,3.0,1.0,0.0
18087180,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9688330888748168,0.428171694278717,0.3850608468055725,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7897261381149292,0.2341858148574829,0.2232190519571304,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8241124153137207,0.2665214240550995,0.1875075697898864,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7717084288597107,0.2186252325773239,0.2085991352796554,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6711761951446533,0.1428649276494979,0.6507828235626221,284.88775634765625,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.33953857421875,284.8945007324219,1.0,0.3902685046195984,1.0,1.0,0.0,1.0,-1.9867045879364007,1.986701488494873,3.167335080433986e-06,1.5237541198730469,0.8564091920852661,0.8564091920852661,0.0,81.0619888305664,70.0,47410.81640625,0.0,721.627685546875,1.0,280.6570739746094,283.80865478515625,296.2138061523437,299.3126525878906,293.1499938964844,293.1499938964844,280.95001220703125,39314.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433815240859985,1.0,0.0,0.0,3.58948016166687,3.589506149291992,8.597187388659222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.5712890625,0.0,1574.186767578125,1895.4371337890625,0.0,2873.324462890625,0.9088174104690552,1.0,0.0,3.0,1.0,0.0
18087240,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9688330888748168,0.428171694278717,0.3850608468055725,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7897261381149292,0.2341858148574829,0.2232190519571304,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8241124153137207,0.2665214240550995,0.1875075697898864,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7717084288597107,0.2186252325773239,0.2085991352796554,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6711761951446533,0.1428649276494979,0.6507828235626221,284.88775634765625,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.33953857421875,284.8945007324219,1.0,0.3902685046195984,1.0,1.0,0.0,1.0,-1.9867045879364007,1.986701488494873,3.167335080433986e-06,1.5237541198730469,0.8564091920852661,0.8564091920852661,0.0,81.0619888305664,70.0,47410.81640625,0.0,721.627685546875,1.0,280.6570739746094,283.80865478515625,296.2138061523437,299.3126525878906,293.1499938964844,293.1499938964844,280.95001220703125,39314.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433815240859985,1.0,0.0,0.0,3.58948016166687,3.589506149291992,8.597187388659222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.5712890625,0.0,1574.186767578125,1895.4371337890625,0.0,2873.324462890625,0.9088174104690552,1.0,0.0,3.0,1.0,0.0
18087300,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9769323468208312,0.4304863214492798,0.3866627216339111,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7967883348464966,0.2353633195161819,0.2240824252367019,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8303690552711487,0.2674347460269928,0.1879323869943618,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7784314751625061,0.2196572870016098,0.2093365490436554,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6771878004074097,0.1435467898845672,0.652860701084137,285.0397033691406,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3445129394531,285.0516052246094,1.0,0.3890870213508606,1.0,1.0,0.0,1.0,-1.9935529232025144,1.9935497045516968,3.188793471053941e-06,1.5289727449417114,0.9600510597229004,0.9600510597229004,0.0,78.85399627685547,70.0,46961.94140625,0.0,719.727294921875,1.0,280.9008483886719,283.9693908691406,296.15167236328125,299.11529541015625,293.1499938964844,293.1499938964844,280.95001220703125,33757.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370218873023987,1.0,0.0,0.0,3.645654439926148,3.6456799507141113,8.868379381965497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.7255859375,0.0,1598.4554443359375,1895.4371337890625,0.0,2813.90380859375,0.919553816318512,1.0,0.0,3.0,1.0,0.0
18087360,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9881501793861388,0.4331537783145904,0.3888251483440399,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8074179887771606,0.2367528080940246,0.2251824587583542,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8401035666465759,0.2685905694961548,0.1885776668787002,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7887191772460938,0.2208880484104156,0.2102918475866317,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.6864687204360962,0.1444124728441238,0.6557567715644836,285.0556945800781,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.3525695800781,285.05340576171875,1.0,0.3873549997806549,1.0,1.0,0.0,1.0,-2.002868890762329,2.0028655529022217,3.2182936138269724e-06,1.5361933708190918,1.0,1.0,0.0,75.64159393310547,58.0,47324.2890625,0.0,716.3978271484375,1.0,280.94287109375,283.9590759277344,296.1650085449219,299.1868896484375,293.1499938964844,293.1499938964844,280.6499938964844,31826.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352259397506714,1.0,0.0,0.0,3.752959966659546,3.752986431121826,9.398123097525968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.2998046875,0.0,1713.42919921875,1895.4371337890625,0.0,2797.1455078125,0.9402709007263184,1.0,0.0,3.0,1.0,0.0
18087420,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.4378776848316192,0.388416051864624,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8224769830703735,0.2389865964651107,0.2272925823926925,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.85480135679245,0.270113855600357,0.1896921247243881,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8042704463005066,0.2228297144174575,0.2121207267045974,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7006869912147522,0.1458619087934494,0.6619220972061157,284.8789978027344,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.3614196777344,284.8793640136719,1.0,0.3815517127513885,1.0,1.0,0.0,1.0,-1.992692232131958,1.9926891326904297,3.190820734744193e-06,1.5314987897872925,0.8776191473007202,0.8776191473007202,0.0,70.95637512207031,46.0,48029.5390625,0.0,700.2692260742188,1.0,280.6573791503906,283.7709350585937,296.234130859375,299.385009765625,293.1499938964844,293.1499938964844,280.95001220703125,38409.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481530547142029,1.0,0.0,0.0,3.692011833190918,3.692038774490357,9.095351174437384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.376953125,0.0,1688.884521484375,1895.4371337890625,0.0,2917.974609375,0.9308367967605592,1.0,0.0,3.0,1.0,0.0
18087480,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.4378776848316192,0.388416051864624,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8224769830703735,0.2389865964651107,0.2272925823926925,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.85480135679245,0.270113855600357,0.1896921247243881,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8042704463005066,0.2228297144174575,0.2121207267045974,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7006869912147522,0.1458619087934494,0.6619220972061157,284.8789978027344,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.3614196777344,284.8793640136719,1.0,0.3815517127513885,1.0,1.0,0.0,1.0,-1.992692232131958,1.9926891326904297,3.190820734744193e-06,1.5314987897872925,0.8776191473007202,0.8776191473007202,0.0,70.95637512207031,46.0,48029.5390625,0.0,700.2692260742188,1.0,280.6573791503906,283.7709350585937,296.234130859375,299.385009765625,293.1499938964844,293.1499938964844,280.95001220703125,38409.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481530547142029,1.0,0.0,0.0,3.692011833190918,3.692038774490357,9.095351174437384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.376953125,0.0,1688.884521484375,1895.4371337890625,0.0,2917.974609375,0.9308367967605592,1.0,0.0,3.0,1.0,0.0
18087540,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.4494292736053467,0.3532088696956634,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8498172163963318,0.2417465299367904,0.2293687313795089,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8840826749801636,0.2722509205341339,0.1907607764005661,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8312797546386719,0.2252471446990966,0.2138908058404922,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7254225611686707,0.1477764844894409,0.6681167483329773,285.0232849121094,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.41119384765625,285.0187683105469,1.0,0.373581200838089,1.0,1.0,0.0,1.0,-1.9869394302368164,1.986936330795288,3.168584271406872e-06,1.524281024932861,0.9962194561958312,0.9962194561958312,0.0,62.98302459716797,49.0,47280.3671875,0.0,660.6400756835938,1.0,280.9434814453125,283.9181213378906,296.17462158203125,299.2110595703125,293.1499938964844,293.1499938964844,280.6499938964844,32837.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386218547821045,1.0,0.0,0.0,3.8035788536071777,3.8036060333251953,9.653351753513562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.048828125,0.0,1784.8468017578125,1895.4371337890625,0.0,2828.841796875,0.9524380564689636,1.0,0.0,3.0,1.0,0.0
18087600,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.4494292736053467,0.3532088696956634,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8498172163963318,0.2417465299367904,0.2293687313795089,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8840826749801636,0.2722509205341339,0.1907607764005661,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8312797546386719,0.2252471446990966,0.2138908058404922,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7254225611686707,0.1477764844894409,0.6681167483329773,285.0232849121094,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.41119384765625,285.0187683105469,1.0,0.373581200838089,1.0,1.0,0.0,1.0,-1.9869394302368164,1.986936330795288,3.168584271406872e-06,1.524281024932861,0.9962194561958312,0.9962194561958312,0.0,62.98302459716797,49.0,47280.3671875,0.0,660.6400756835938,1.0,280.9434814453125,283.9181213378906,296.17462158203125,299.2110595703125,293.1499938964844,293.1499938964844,280.6499938964844,32837.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386218547821045,1.0,0.0,0.0,3.8035788536071777,3.8036060333251953,9.653351753513562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.048828125,0.0,1784.8468017578125,1895.4371337890625,0.0,2828.841796875,0.9524380564689636,1.0,0.0,3.0,1.0,0.0
18087660,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9990000128746032,0.4572456777095794,0.340554267168045,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8616710901260376,0.2431792318820953,0.2307406961917877,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8964137434959412,0.2732451856136322,0.1915094703435897,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8422984480857849,0.2264908999204635,0.2150786221027374,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7352363467216492,0.148899421095848,0.6728567481040955,284.8485717773437,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.4474182128906,284.8388366699219,1.0,0.3706554770469665,1.0,1.0,0.0,1.0,-1.9813984632492063,1.981395244598389,3.1510421649727505e-06,1.519899606704712,0.8770307898521423,0.8770307898521423,0.0,60.23884582519531,49.0,47935.515625,0.0,647.0512084960938,1.0,280.6848449707031,283.7274780273437,296.24383544921875,299.4179992675781,293.1499938964844,293.1499938964844,280.6499938964844,37630.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461081981658936,1.0,0.0,0.0,3.773194074630737,3.773221731185913,9.499736961515736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.9677734375,0.0,1783.527587890625,1895.4371337890625,0.0,2898.83349609375,0.946643054485321,1.0,0.0,3.0,1.0,0.0
18087720,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.4632104933261871,0.3329797089099884,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8693026304244995,0.2442052662372589,0.2316620647907257,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9040533304214478,0.2738798260688782,0.1919253319501876,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8493499755859375,0.2273689657449722,0.2158629745244979,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7415933609008789,0.1497464179992675,0.6763567924499512,284.85919189453125,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.4745483398437,284.86669921875,1.0,0.3689811527729034,1.0,1.0,0.0,1.0,-1.9790507555007928,1.9790476560592647,3.143687763440539e-06,1.518085241317749,0.8530587553977966,0.8530587553977966,0.0,58.66816329956055,52.0,47600.53515625,0.0,639.940185546875,1.0,280.6564636230469,283.7669372558594,296.2320251464844,299.3505554199219,293.1499938964844,293.1499938964844,280.95001220703125,40820.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847335934638977,1.0,0.0,0.0,3.6495327949523926,3.649559736251831,8.887258786671737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.923828125,0.0,1655.8668212890625,1895.4371337890625,0.0,2910.324951171875,0.9233663082122804,1.0,0.0,3.0,1.0,0.0
18087780,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9990000128746032,0.4778729677200317,0.3189513683319092,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8854553699493408,0.2473490685224533,0.2342858761548996,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9211858510971068,0.2763003706932068,0.1933284997940063,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8643357157707214,0.2301088869571685,0.2181261628866195,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7553586363792419,0.1522760689258575,0.686320960521698,285.0343933105469,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.54022216796875,285.0322265625,1.0,0.3670600056648254,1.0,1.0,0.0,1.0,-1.9817157983779907,1.9817125797271729,3.152080125801149e-06,1.5201741456985474,0.99258154630661,0.99258154630661,0.0,56.02605056762695,55.0,47192.8671875,0.0,633.0839233398438,1.0,280.9429016113281,283.9300537109375,296.1848449707031,299.2025451660156,293.1499938964844,293.1499938964844,280.6499938964844,32728.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357920050621033,1.0,0.0,0.0,3.7784674167633057,3.778494358062744,9.52630841766222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.8037109375,0.0,1752.228271484375,1895.4371337890625,0.0,2802.426025390625,0.9468044638633728,1.0,0.0,3.0,1.0,0.0
18087840,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9990000128746032,0.4778729677200317,0.3189513683319092,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8854553699493408,0.2473490685224533,0.2342858761548996,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9211858510971068,0.2763003706932068,0.1933284997940063,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8643357157707214,0.2301088869571685,0.2181261628866195,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7553586363792419,0.1522760689258575,0.686320960521698,285.0343933105469,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.54022216796875,285.0322265625,1.0,0.3670600056648254,1.0,1.0,0.0,1.0,-1.9817157983779907,1.9817125797271729,3.152080125801149e-06,1.5201741456985474,0.99258154630661,0.99258154630661,0.0,56.02605056762695,55.0,47192.8671875,0.0,633.0839233398438,1.0,280.9429016113281,283.9300537109375,296.1848449707031,299.2025451660156,293.1499938964844,293.1499938964844,280.6499938964844,32728.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357920050621033,1.0,0.0,0.0,3.7784674167633057,3.778494358062744,9.52630841766222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.8037109375,0.0,1752.228271484375,1895.4371337890625,0.0,2802.426025390625,0.9468044638633728,1.0,0.0,3.0,1.0,0.0
18087900,297.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.4847078025341034,0.3136234283447265,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8925018310546875,0.24883833527565,0.2357627898454666,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9287741780281068,0.2773486375808716,0.1941488981246948,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8709222674369812,0.2313971221446991,0.2194084674119949,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7616204023361206,0.1535375118255615,0.6920748353004456,284.8856201171875,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.5692138671875,284.87158203125,1.0,0.3669569194316864,1.0,1.0,0.0,1.0,-1.98652446269989,1.9865213632583616,3.167288923577871e-06,1.523966670036316,0.9003803730010986,0.9003803730010986,0.0,55.1508674621582,55.0,48130.41015625,0.0,633.82666015625,1.0,280.6953430175781,283.751220703125,296.2601928710937,299.43707275390625,293.1499938964844,293.1499938964844,280.6499938964844,35969.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431370258331299,1.0,0.0,0.0,3.7804558277130127,3.78048324584961,9.536337302051834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.98779296875,0.0,1779.84375,1895.4371337890625,0.0,2871.038330078125,0.9474852085113524,1.0,0.0,3.0,1.0,0.0
18087960,297.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.4910074770450592,0.3101372718811035,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8975914716720581,0.2501679062843323,0.2370336651802063,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9339390993118286,0.2781678438186645,0.1947482824325561,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8756700158119202,0.2325288355350494,0.2204941064119339,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.766348123550415,0.1546834856271743,0.6972578167915344,284.8787841796875,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.5942077636719,284.88543701171875,1.0,0.367295354604721,1.0,1.0,0.0,1.0,-1.9921109676361084,1.9921077489852903,3.1850165669311536e-06,1.5283780097961426,0.8689315319061279,0.8689315319061279,0.0,54.650638580322266,58.0,47986.890625,0.0,636.443359375,1.0,280.6567077636719,283.7733459472656,296.259033203125,299.3918151855469,293.1499938964844,293.1499938964844,280.95001220703125,39506.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461870551109314,1.0,0.0,0.0,3.673206567764282,3.6732335090637207,9.002932870316727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.25634765625,0.0,1674.409423828125,1895.4371337890625,0.0,2899.571533203125,0.9276212453842164,1.0,0.0,3.0,1.0,0.0
18088020,297.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9990000128746032,0.5042489767074585,0.3052279055118561,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9064829349517822,0.2535980939865112,0.2400062084197998,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.942582070827484,0.280750423669815,0.1963180005550384,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8838937282562256,0.2354958802461624,0.2230502516031265,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7747381329536438,0.1574519276618957,0.7088024616241455,285.0623779296875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.6410217285156,285.06158447265625,1.0,0.3691758513450622,1.0,1.0,0.0,1.0,-2.00859808921814,2.008594751358032,3.237551482015988e-06,1.54132878780365,1.0,1.0,0.0,54.18143844604492,76.0,47814.1953125,0.0,647.6806030273438,1.0,280.94317626953125,283.9433898925781,296.2167358398437,299.2685241699219,293.1499938964844,293.1499938964844,280.6499938964844,32686.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373668789863586,1.0,0.0,0.0,3.809641361236572,3.80966854095459,9.68414838098397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.0224609375,0.0,1791.3990478515625,1895.4371337890625,0.0,2817.1240234375,0.95360004901886,1.0,0.0,3.0,1.0,0.0
18088080,297.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9990000128746032,0.5042489767074585,0.3052279055118561,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9064829349517822,0.2535980939865112,0.2400062084197998,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.942582070827484,0.280750423669815,0.1963180005550384,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8838937282562256,0.2354958802461624,0.2230502516031265,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7747381329536438,0.1574519276618957,0.7088024616241455,285.0623779296875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.6410217285156,285.06158447265625,1.0,0.3691758513450622,1.0,1.0,0.0,1.0,-2.00859808921814,2.008594751358032,3.237551482015988e-06,1.54132878780365,1.0,1.0,0.0,54.18143844604492,76.0,47814.1953125,0.0,647.6806030273438,1.0,280.94317626953125,283.9433898925781,296.2167358398437,299.2685241699219,293.1499938964844,293.1499938964844,280.6499938964844,32686.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373668789863586,1.0,0.0,0.0,3.809641361236572,3.80966854095459,9.68414838098397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.0224609375,0.0,1791.3990478515625,1895.4371337890625,0.0,2817.1240234375,0.95360004901886,1.0,0.0,3.0,1.0,0.0
18088140,297.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.5142865180969238,0.3185101151466369,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8972922563552856,0.2567126750946045,0.2431968450546264,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9302910566329956,0.2828311026096344,0.198001816868782,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.874832034111023,0.2381552755832672,0.2258069515228271,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7682053446769714,0.1600026935338974,0.7212852835655212,284.91131591796875,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.6656188964844,284.9164428710937,1.0,0.3783061504364013,1.0,1.0,0.0,1.0,-2.0486841201782227,2.048680543899536,3.3668170544842724e-06,1.5725370645523071,0.9200829267501832,0.9200829267501832,0.0,57.680755615234375,94.0,49395.3671875,0.0,691.86962890625,1.0,280.65692138671875,283.7724914550781,296.293701171875,299.4985046386719,293.1499938964844,293.1499938964844,280.3500061035156,37072.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505946397781372,1.0,0.0,0.0,3.785308837890625,3.785336494445801,9.560836815580842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.9306640625,0.0,1794.551025390625,1895.4371337890625,0.0,2940.84033203125,0.951310694217682,1.0,0.0,3.0,1.0,0.0
18088200,297.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.5142865180969238,0.3185101151466369,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8972922563552856,0.2567126750946045,0.2431968450546264,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9302910566329956,0.2828311026096344,0.198001816868782,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.874832034111023,0.2381552755832672,0.2258069515228271,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7682053446769714,0.1600026935338974,0.7212852835655212,284.91131591796875,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.6656188964844,284.9164428710937,1.0,0.3783061504364013,1.0,1.0,0.0,1.0,-2.0486841201782227,2.048680543899536,3.3668170544842724e-06,1.5725370645523071,0.9200829267501832,0.9200829267501832,0.0,57.680755615234375,94.0,49395.3671875,0.0,691.86962890625,1.0,280.65692138671875,283.7724914550781,296.293701171875,299.4985046386719,293.1499938964844,293.1499938964844,280.3500061035156,37072.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505946397781372,1.0,0.0,0.0,3.785308837890625,3.785336494445801,9.560836815580842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.9306640625,0.0,1794.551025390625,1895.4371337890625,0.0,2940.84033203125,0.951310694217682,1.0,0.0,3.0,1.0,0.0
18088260,297.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.5188674926757812,0.347738116979599,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8744187951087952,0.2596708536148071,0.2461837381124496,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9024927020072936,0.2846816778182983,0.1994333416223526,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8528973460197449,0.2406421601772308,0.2283587306737899,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7501668930053711,0.1621986776590347,0.732444167137146,284.9000244140625,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.6459045410156,284.9100952148437,1.0,0.3925982713699341,1.0,1.0,0.0,1.0,-2.1055479049682617,2.105544328689575,3.555174544089823e-06,1.6169699430465698,0.856087863445282,0.856087863445282,0.0,64.98168182373047,97.0,50817.0703125,0.0,765.6973266601562,1.0,280.3573913574219,283.7405700683594,296.302978515625,299.600830078125,293.1499938964844,293.1499938964844,280.6499938964844,40421.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624753355979919,1.0,0.0,0.0,3.583843946456909,3.5838701725006104,8.570210070502071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.3359375,0.0,1575.8173828125,1895.4371337890625,0.0,3052.22265625,0.909803867340088,1.0,0.0,3.0,1.0,0.0
18088320,297.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.5188674926757812,0.347738116979599,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8744187951087952,0.2596708536148071,0.2461837381124496,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9024927020072936,0.2846816778182983,0.1994333416223526,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8528973460197449,0.2406421601772308,0.2283587306737899,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7501668930053711,0.1621986776590347,0.732444167137146,284.9000244140625,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.6459045410156,284.9100952148437,1.0,0.3925982713699341,1.0,1.0,0.0,1.0,-2.1055479049682617,2.105544328689575,3.555174544089823e-06,1.6169699430465698,0.856087863445282,0.856087863445282,0.0,64.98168182373047,97.0,50817.0703125,0.0,765.6973266601562,1.0,280.3573913574219,283.7405700683594,296.302978515625,299.600830078125,293.1499938964844,293.1499938964844,280.6499938964844,40421.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624753355979919,1.0,0.0,0.0,3.583843946456909,3.5838701725006104,8.570210070502071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.3359375,0.0,1575.8173828125,1895.4371337890625,0.0,3052.22265625,0.909803867340088,1.0,0.0,3.0,1.0,0.0
18088380,297.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9990000128746032,0.5220994353294373,0.3715303242206573,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8594592213630676,0.2635064423084259,0.2497744113206863,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8852386474609375,0.2876218259334564,0.2014245390892028,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8386731147766113,0.2439335882663726,0.2314540594816208,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7384094595909119,0.1647634506225586,0.7443267107009888,285.09326171875,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.6082763671875,285.0940246582031,1.0,0.4049461185932159,1.0,1.0,0.0,1.0,-2.1588258743286133,2.158822059631348,3.737111455848208e-06,1.6588513851165771,1.0,1.0,0.0,71.5422134399414,100.0,51451.25,0.0,837.2423706054688,1.0,280.642822265625,283.9029846191406,296.2665405273437,299.52886962890625,293.1499938964844,293.1499938964844,280.3500061035156,32030.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573887944221497,1.0,0.0,0.0,3.7713685035705566,3.771395206451416,9.490545949120132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.05859375,0.0,1737.92578125,1895.4371337890625,0.0,3004.517822265625,0.9442830085754396,1.0,0.0,3.0,1.0,0.0
18088440,297.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9990000128746032,0.5220994353294373,0.3715303242206573,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8594592213630676,0.2635064423084259,0.2497744113206863,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8852386474609375,0.2876218259334564,0.2014245390892028,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8386731147766113,0.2439335882663726,0.2314540594816208,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7384094595909119,0.1647634506225586,0.7443267107009888,285.09326171875,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.6082763671875,285.0940246582031,1.0,0.4049461185932159,1.0,1.0,0.0,1.0,-2.1588258743286133,2.158822059631348,3.737111455848208e-06,1.6588513851165771,1.0,1.0,0.0,71.5422134399414,100.0,51451.25,0.0,837.2423706054688,1.0,280.642822265625,283.9029846191406,296.2665405273437,299.52886962890625,293.1499938964844,293.1499938964844,280.3500061035156,32030.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573887944221497,1.0,0.0,0.0,3.7713685035705566,3.771395206451416,9.490545949120132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.05859375,0.0,1737.92578125,1895.4371337890625,0.0,3004.517822265625,0.9442830085754396,1.0,0.0,3.0,1.0,0.0
18088500,297.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9990000128746032,0.5233832597732544,0.3814769685268402,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8541854023933411,0.2653113007545471,0.2516816556453705,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8789099454879761,0.2889196574687958,0.2025102823972702,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8336213827133179,0.2454750090837478,0.2331056743860244,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7342690229415894,0.1659658551216125,0.7505066990852356,284.9635314941406,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.59014892578125,284.9505615234375,1.0,0.4106298089027405,1.0,1.0,0.0,1.0,-2.183776378631592,2.183772563934326,3.823985935014207e-06,1.6784569025039673,0.96676504611969,0.96676504611969,0.0,74.47449493408203,100.0,52979.10546875,0.0,871.359130859375,1.0,280.3941650390625,283.7306213378906,296.3396301269531,299.7978820800781,293.1499938964844,293.1499938964844,280.3500061035156,33414.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674350380897522,1.0,0.0,0.0,3.8142995834350586,3.8143270015716553,9.707845265438664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.5478515625,0.0,1803.0421142578125,1895.4371337890625,0.0,3098.749267578125,0.954727828502655,1.0,0.0,3.0,1.0,0.0
18088560,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9990000128746032,0.5242015719413757,0.3912643492221832,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8490123152732849,0.2668890655040741,0.253334105014801,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8726218938827515,0.2899208664894104,0.2033469378948211,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8286340236663818,0.246799886226654,0.2345177829265594,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7301471829414368,0.1669935137033462,0.755835771560669,284.935791015625,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.5704040527344,284.9388732910156,1.0,0.4159730672836303,1.0,1.0,0.0,1.0,-2.2066211700439453,2.20661735534668,3.904498953488655e-06,1.6964256763458252,0.9444237947463988,0.9444237947463988,0.0,77.37767791748047,103.0,53404.57421875,0.0,904.04638671875,1.0,280.3562927246094,283.712890625,296.3413391113281,299.793701171875,293.1499938964844,293.1499938964844,280.04998779296875,35569.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736917972564697,1.0,0.0,0.0,3.8009090423583984,3.800936698913574,9.639804829930654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.455078125,0.0,1802.734375,1895.4371337890625,0.0,3157.438232421875,0.9537414312362672,1.0,0.0,3.0,1.0,0.0
18088620,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.5255088806152344,0.4092560708522796,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8401450514793396,0.2699390351772308,0.2563809752464294,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8616253733634949,0.2917816936969757,0.2047720104455948,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8198865652084351,0.2493321895599365,0.2370839416980743,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7228696346282959,0.1689316183328628,0.7653970122337341,284.892333984375,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.524169921875,284.9000549316406,1.0,0.4257740676403045,1.0,1.0,0.0,1.0,-2.248173475265503,2.248169422149658,4.053246357216267e-06,1.729108214378357,0.8644464612007141,0.8644464612007141,0.0,82.87098693847656,106.0,54625.32421875,0.0,965.9155883789062,1.0,280.05712890625,283.6494140625,296.3397827148437,299.8840637207031,293.1499938964844,293.1499938964844,280.3500061035156,39989.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864485025405884,1.0,0.0,0.0,3.629369020462036,3.629395484924317,8.789324965619016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.27734375,0.0,1625.7393798828125,1895.4371337890625,0.0,3276.979248046875,0.919241428375244,1.0,0.0,3.0,1.0,0.0
18088680,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.5255088806152344,0.4092560708522796,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8401450514793396,0.2699390351772308,0.2563809752464294,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8616253733634949,0.2917816936969757,0.2047720104455948,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8198865652084351,0.2493321895599365,0.2370839416980743,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7228696346282959,0.1689316183328628,0.7653970122337341,284.892333984375,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.524169921875,284.9000549316406,1.0,0.4257740676403045,1.0,1.0,0.0,1.0,-2.248173475265503,2.248169422149658,4.053246357216267e-06,1.729108214378357,0.8644464612007141,0.8644464612007141,0.0,82.87098693847656,106.0,54625.32421875,0.0,965.9155883789062,1.0,280.05712890625,283.6494140625,296.3397827148437,299.8840637207031,293.1499938964844,293.1499938964844,280.3500061035156,39989.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864485025405884,1.0,0.0,0.0,3.629369020462036,3.629395484924317,8.789324965619016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.27734375,0.0,1625.7393798828125,1895.4371337890625,0.0,3276.979248046875,0.919241428375244,1.0,0.0,3.0,1.0,0.0
18088740,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9990000128746032,0.5288376808166504,0.4232427775859833,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8350109457969666,0.2739050090312958,0.2600113451480865,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.85483717918396,0.2947556674480438,0.2067272961139679,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8145423531532288,0.2527026534080505,0.2401724159717559,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7185592651367188,0.1714858561754226,0.7766526937484741,285.0708923339844,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5040283203125,285.0709533691406,1.0,0.4347353875637054,1.0,1.0,0.0,1.0,-2.288912773132324,2.2889087200164795,4.201863703201525e-06,1.7610942125320437,1.0,1.0,0.0,87.54698944091797,109.0,54972.9140625,0.0,1025.8621826171875,1.0,280.343017578125,283.8070983886719,296.29638671875,299.78253173828125,293.1499938964844,293.1499938964844,280.04998779296875,32404.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808016777038574,1.0,0.0,0.0,3.792948007583618,3.7929749488830566,9.59946646617027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.6416015625,0.0,1767.9833984375,1895.4371337890625,0.0,3224.09326171875,0.9495661854743958,1.0,0.0,3.0,1.0,0.0
18088800,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9990000128746032,0.5288376808166504,0.4232427775859833,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8350109457969666,0.2739050090312958,0.2600113451480865,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.85483717918396,0.2947556674480438,0.2067272961139679,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8145423531532288,0.2527026534080505,0.2401724159717559,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7185592651367188,0.1714858561754226,0.7766526937484741,285.0708923339844,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5040283203125,285.0709533691406,1.0,0.4347353875637054,1.0,1.0,0.0,1.0,-2.288912773132324,2.2889087200164795,4.201863703201525e-06,1.7610942125320437,1.0,1.0,0.0,87.54698944091797,109.0,54972.9140625,0.0,1025.8621826171875,1.0,280.343017578125,283.8070983886719,296.29638671875,299.78253173828125,293.1499938964844,293.1499938964844,280.04998779296875,32404.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808016777038574,1.0,0.0,0.0,3.792948007583618,3.7929749488830566,9.59946646617027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.6416015625,0.0,1767.9833984375,1895.4371337890625,0.0,3224.09326171875,0.9495661854743958,1.0,0.0,3.0,1.0,0.0
18088860,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.5305387377738953,0.4309515357017517,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8327487707138062,0.2762422263622284,0.2624539136886596,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8516222238540649,0.2963633239269256,0.2080627381801605,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8120801448822021,0.2546736598014831,0.2422600239515304,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7167044878005981,0.1730414927005767,0.7844388484954834,284.9151611328125,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4892883300781,284.9120788574219,1.0,0.4401707351207733,1.0,1.0,0.0,1.0,-2.314574241638184,2.31456995010376,4.29700548920664e-06,1.7812823057174685,0.933137059211731,0.933137059211731,0.0,90.28507232666016,109.0,56475.22265625,0.0,1063.8072509765625,1.0,280.07623291015625,283.6220092773437,296.3685302734375,300.0403747558594,293.1499938964844,293.1499938964844,280.04998779296875,35426.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915959000587463,1.0,0.0,0.0,3.811438798904419,3.811466693878174,9.693289939605163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.369140625,0.0,1815.0965576171875,1895.4371337890625,0.0,3325.129150390625,0.9549973011016846,1.0,0.0,3.0,1.0,0.0
18088920,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.5312662720680237,0.4354448020458221,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.831245481967926,0.2774503231048584,0.2636550962924957,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.849544107913971,0.2971265316009521,0.2086456716060638,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8104375600814819,0.2556788921356201,0.2432717382907867,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7154434323310852,0.1738437265157699,0.7883169054985046,284.9228820800781,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.47930908203125,284.9259948730469,1.0,0.4431051611900329,1.0,1.0,0.0,1.0,-2.3279900550842285,2.3279857635498047,4.347200047050137e-06,1.791840434074402,0.929911971092224,0.929911971092224,0.0,91.85427856445312,97.0,56705.08203125,0.0,1084.495361328125,1.0,280.05694580078125,283.6311340332031,296.3623962402344,300.02313232421875,293.1499938964844,293.1499938964844,279.75,36397.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945276141166687,1.0,0.0,0.0,3.7901127338409424,3.790140390396118,9.58512032411818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.9501953125,0.0,1795.417724609375,1895.4371337890625,0.0,3352.522216796875,0.9519367218017578,1.0,0.0,3.0,1.0,0.0
