time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088980,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.5345911979675293,0.4343995153903961,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.834883451461792,0.2807399332523346,0.2667347490787506,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8520373106002808,0.2991556227207184,0.210043579339981,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8138132095336914,0.2583912909030914,0.2458159029483795,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7187992930412292,0.1760086119174957,0.7979628443717957,284.8886108398437,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.46270751953125,284.89434814453125,1.0,0.4452742338180542,1.0,1.0,0.0,1.0,-2.346778631210327,2.346774101257324,4.4187254388816655e-06,1.807021141052246,0.849997878074646,0.849997878074646,0.0,92.18700408935548,85.0,57393.1015625,0.0,1106.366455078125,1.0,279.7574157714844,283.5811767578125,296.3593139648437,300.0848999023437,293.1499938964844,293.1499938964844,280.04998779296875,40656.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904308557510376,1.0,0.0,0.0,3.584245204925537,3.5842714309692383,8.572129104322812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.9296875,0.0,1578.0106201171875,1895.4371337890625,0.0,3443.712646484375,0.9097248911857604,1.0,0.0,3.0,1.0,0.0
18089040,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.5345911979675293,0.4343995153903961,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.834883451461792,0.2807399332523346,0.2667347490787506,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8520373106002808,0.2991556227207184,0.210043579339981,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8138132095336914,0.2583912909030914,0.2458159029483795,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7187992930412292,0.1760086119174957,0.7979628443717957,284.8886108398437,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.46270751953125,284.89434814453125,1.0,0.4452742338180542,1.0,1.0,0.0,1.0,-2.346778631210327,2.346774101257324,4.4187254388816655e-06,1.807021141052246,0.849997878074646,0.849997878074646,0.0,92.18700408935548,85.0,57393.1015625,0.0,1106.366455078125,1.0,279.7574157714844,283.5811767578125,296.3593139648437,300.0848999023437,293.1499938964844,293.1499938964844,280.04998779296875,40656.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904308557510376,1.0,0.0,0.0,3.584245204925537,3.5842714309692383,8.572129104322812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.9296875,0.0,1578.0106201171875,1895.4371337890625,0.0,3443.712646484375,0.9097248911857604,1.0,0.0,3.0,1.0,0.0
18089100,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.5384521484375,0.428845465183258,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8398957252502441,0.282749205827713,0.2683999240398407,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8566942811012268,0.30061075091362,0.2108610570430755,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8185990452766418,0.2600792944431305,0.2471926063299179,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7231701016426086,0.1773467063903808,0.803103506565094,285.0285339355469,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.471923828125,285.035400390625,1.0,0.444703996181488,1.0,1.0,0.0,1.0,-2.350921869277954,2.350917339324951,4.434702532307711e-06,1.8104360103607176,0.9448847770690918,0.9448847770690918,0.0,90.90225982666016,85.0,56888.2578125,0.0,1105.7911376953125,1.0,280.0008239746094,283.72705078125,296.3030700683594,299.88104248046875,293.1499938964844,293.1499938964844,280.04998779296875,34418.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980545401573181,1.0,0.0,0.0,3.6412603855133057,3.6412861347198486,8.84701535142085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.1435546875,0.0,1598.2230224609375,1895.4371337890625,0.0,3385.44287109375,0.9189984798431396,1.0,0.0,3.0,1.0,0.0
18089160,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.5436059832572937,0.4201855063438415,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8472580313682556,0.2849160134792328,0.2703108191490173,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8638697266578674,0.3022398650646209,0.2118978947401046,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8254961371421814,0.2619157433509826,0.2487951070070266,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7294290065765381,0.178836852312088,0.8091162443161011,285.0247802734375,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.49072265625,285.02203369140625,1.0,0.4432869851589203,1.0,1.0,0.0,1.0,-2.353211164474488,2.3532066345214844,4.4437024371291045e-06,1.812410473823548,0.9699985980987548,0.9699985980987548,0.0,88.80201721191406,88.0,57142.96875,0.0,1099.896484375,1.0,280.0428466796875,283.7088317871094,296.3177490234375,299.9516296386719,293.1499938964844,293.1499938964844,279.75,32821.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896230936050415,1.0,0.0,0.0,3.7283473014831534,3.7283737659454346,9.275258321395086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.1220703125,0.0,1690.7279052734375,1895.4371337890625,0.0,3368.426025390625,0.935249090194702,1.0,0.0,3.0,1.0,0.0
18089220,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.5538062453269958,0.4108339846134186,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8571147918701172,0.2886774241924286,0.2739087641239166,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.872880756855011,0.3047246038913727,0.2137055695056915,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8344038724899292,0.2650552093982696,0.2518008947372436,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7378864288330078,0.1815585196018219,0.8211932182312012,284.90478515625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.52294921875,284.9097900390625,1.0,0.4439112842082977,1.0,1.0,0.0,1.0,-2.366579294204712,2.366574764251709,4.495033863349818e-06,1.823164939880371,0.870845377445221,0.870845377445221,0.0,86.93019104003906,91.0,58009.12109375,0.0,1107.14892578125,1.0,279.7569885253906,283.5808410644531,296.37530517578125,300.1278991699219,293.1499938964844,293.1499938964844,280.04998779296875,38706.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053688049316406,1.0,0.0,0.0,3.6224558353424072,3.622482061386109,8.755873750487808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.98486328125,0.0,1608.06884765625,1895.4371337890625,0.0,3453.576171875,0.916205883026123,1.0,0.0,3.0,1.0,0.0
18089280,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.5538062453269958,0.4108339846134186,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8571147918701172,0.2886774241924286,0.2739087641239166,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.872880756855011,0.3047246038913727,0.2137055695056915,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8344038724899292,0.2650552093982696,0.2518008947372436,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7378864288330078,0.1815585196018219,0.8211932182312012,284.90478515625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.52294921875,284.9097900390625,1.0,0.4439112842082977,1.0,1.0,0.0,1.0,-2.366579294204712,2.366574764251709,4.495033863349818e-06,1.823164939880371,0.870845377445221,0.870845377445221,0.0,86.93019104003906,91.0,58009.12109375,0.0,1107.14892578125,1.0,279.7569885253906,283.5808410644531,296.37530517578125,300.1278991699219,293.1499938964844,293.1499938964844,280.04998779296875,38706.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053688049316406,1.0,0.0,0.0,3.6224558353424072,3.622482061386109,8.755873750487808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.98486328125,0.0,1608.06884765625,1895.4371337890625,0.0,3453.576171875,0.916205883026123,1.0,0.0,3.0,1.0,0.0
18089340,297.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.5649048089981079,0.4053768515586853,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8649410009384155,0.2931064963340759,0.2778155207633972,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8796691298484802,0.3079738616943359,0.2157448977231979,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8413208723068237,0.2687966227531433,0.2550791203975677,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7447501420974731,0.1847785711288452,0.8346124291419983,285.0493469238281,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5603332519531,285.0474853515625,1.0,0.4462354183197021,1.0,1.0,0.0,1.0,-2.387218952178955,2.387214422225952,4.574957074510166e-06,1.8398030996322632,1.0,1.0,0.0,86.28314208984375,94.0,58027.45703125,0.0,1127.58349609375,1.0,280.0431823730469,283.7143249511719,296.3468933105469,300.0272521972656,293.1499938964844,293.1499938964844,279.75,32209.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985675573348999,1.0,0.0,0.0,3.780215263366699,3.7802422046661377,9.535124263493344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.9091796875,0.0,1750.40283203125,1895.4371337890625,0.0,3390.22802734375,0.9466469287872314,1.0,0.0,3.0,1.0,0.0
18089400,297.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.5649048089981079,0.4053768515586853,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8649410009384155,0.2931064963340759,0.2778155207633972,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8796691298484802,0.3079738616943359,0.2157448977231979,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8413208723068237,0.2687966227531433,0.2550791203975677,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7447501420974731,0.1847785711288452,0.8346124291419983,285.0493469238281,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5603332519531,285.0474853515625,1.0,0.4462354183197021,1.0,1.0,0.0,1.0,-2.387218952178955,2.387214422225952,4.574957074510166e-06,1.8398030996322632,1.0,1.0,0.0,86.28314208984375,94.0,58027.45703125,0.0,1127.58349609375,1.0,280.0431823730469,283.7143249511719,296.3468933105469,300.0272521972656,293.1499938964844,293.1499938964844,279.75,32209.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985675573348999,1.0,0.0,0.0,3.780215263366699,3.7802422046661377,9.535124263493344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.9091796875,0.0,1750.40283203125,1895.4371337890625,0.0,3390.22802734375,0.9466469287872314,1.0,0.0,3.0,1.0,0.0
18089460,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.57423335313797,0.4034808874130249,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8703125715255737,0.2970381081104278,0.281684398651123,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8837869167327881,0.3105501234531402,0.2176983207464218,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8459600210189819,0.2720727920532226,0.2583222687244415,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.749727189540863,0.1877253651618957,0.8483010530471802,284.9063415527344,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.578125,284.9098205566406,1.0,0.4498789608478546,1.0,1.0,0.0,1.0,-2.412276268005371,2.412271738052368,4.672367140301503e-06,1.8596762418746948,0.9041946530342102,0.9041946530342102,0.0,86.64144134521484,97.0,59370.24609375,0.0,1157.4993896484375,1.0,279.7572631835937,283.5525817871094,296.4097900390625,300.2427978515625,293.1499938964844,293.1499938964844,279.45001220703125,37405.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097427129745485,1.0,0.0,0.0,3.7363169193267822,3.7363440990448,9.314953217653964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.607421875,0.0,1735.625244140625,1895.4371337890625,0.0,3494.2158203125,0.9404794573783876,1.0,0.0,3.0,1.0,0.0
18089520,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.57423335313797,0.4034808874130249,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8703125715255737,0.2970381081104278,0.281684398651123,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8837869167327881,0.3105501234531402,0.2176983207464218,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8459600210189819,0.2720727920532226,0.2583222687244415,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.749727189540863,0.1877253651618957,0.8483010530471802,284.9063415527344,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.578125,284.9098205566406,1.0,0.4498789608478546,1.0,1.0,0.0,1.0,-2.412276268005371,2.412271738052368,4.672367140301503e-06,1.8596762418746948,0.9041946530342102,0.9041946530342102,0.0,86.64144134521484,97.0,59370.24609375,0.0,1157.4993896484375,1.0,279.7572631835937,283.5525817871094,296.4097900390625,300.2427978515625,293.1499938964844,293.1499938964844,279.45001220703125,37405.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097427129745485,1.0,0.0,0.0,3.7363169193267822,3.7363440990448,9.314953217653964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.607421875,0.0,1735.625244140625,1895.4371337890625,0.0,3494.2158203125,0.9404794573783876,1.0,0.0,3.0,1.0,0.0
18089580,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.5825099945068359,0.4048961997032165,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8729860782623291,0.3008770942687988,0.2852602303028106,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.885034441947937,0.3130009174346924,0.2193657308816909,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8480917811393738,0.2752397954463959,0.2612759470939636,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7524411082267761,0.1905450224876403,0.8609054684638977,284.90460205078125,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.58514404296875,284.9092102050781,1.0,0.454365998506546,1.0,1.0,0.0,1.0,-2.438964605331421,2.438959836959839,4.77706680612755e-06,1.8807239532470703,0.8460858464241028,0.8460858464241028,0.0,87.85189056396484,100.0,60139.13671875,0.0,1193.41552734375,1.0,279.4579467773437,283.5292053222656,296.41021728515625,300.30035400390625,293.1499938964844,293.1499938964844,279.75,40088.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171109199523926,1.0,0.0,0.0,3.5290887355804443,3.529114246368408,8.310333328154229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.05078125,0.0,1511.15087890625,1895.4371337890625,0.0,3562.472412109375,0.8972299098968506,1.0,0.0,3.0,1.0,0.0
18089640,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.5825099945068359,0.4048961997032165,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8729860782623291,0.3008770942687988,0.2852602303028106,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.885034441947937,0.3130009174346924,0.2193657308816909,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8480917811393738,0.2752397954463959,0.2612759470939636,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7524411082267761,0.1905450224876403,0.8609054684638977,284.90460205078125,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.58514404296875,284.9092102050781,1.0,0.454365998506546,1.0,1.0,0.0,1.0,-2.438964605331421,2.438959836959839,4.77706680612755e-06,1.8807239532470703,0.8460858464241028,0.8460858464241028,0.0,87.85189056396484,100.0,60139.13671875,0.0,1193.41552734375,1.0,279.4579467773437,283.5292053222656,296.41021728515625,300.30035400390625,293.1499938964844,293.1499938964844,279.75,40088.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171109199523926,1.0,0.0,0.0,3.5290887355804443,3.529114246368408,8.310333328154229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.05078125,0.0,1511.15087890625,1895.4371337890625,0.0,3562.472412109375,0.8972299098968506,1.0,0.0,3.0,1.0,0.0
18089700,297.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9990000128746032,0.5871257185935974,0.4057477712631225,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8744339346885681,0.3031738400459289,0.2872667610645294,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8858144283294678,0.3146803379058838,0.2203941196203231,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8492594957351685,0.2771703600883484,0.2629497051239013,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7538719773292542,0.1921939700841903,0.8678038716316223,285.0401306152344,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.5930480957031,285.0467529296875,1.0,0.4568912088871002,1.0,1.0,0.0,1.0,-2.453929662704468,2.4539248943328857,4.836187144974247e-06,1.892466187477112,0.9424005746841432,0.9424005746841432,0.0,88.54724884033203,100.0,59868.16796875,0.0,1213.934814453125,1.0,279.6996459960937,283.6681213378906,296.3637390136719,300.116943359375,293.1499938964844,293.1499938964844,279.75,33852.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112167358398438,1.0,0.0,0.0,3.5986809730529785,3.598706007003784,8.64131777689181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.75,0.0,1544.5433349609375,1895.4371337890625,0.0,3507.892333984375,0.9088974595069884,1.0,0.0,3.0,1.0,0.0
18089760,297.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.5918556451797485,0.4063425362110138,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8763206005096436,0.3056015372276306,0.289526104927063,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8870857954025269,0.3165076375007629,0.221644178032875,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8508439064025879,0.2792324423789978,0.2648631930351257,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7556912899017334,0.1939549297094345,0.875554621219635,285.0403137207031,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6019287109375,285.03875732421875,1.0,0.4596171379089355,1.0,1.0,0.0,1.0,-2.47046971321106,2.4704647064208984,4.901949523627991e-06,1.9054356813430784,0.9743906259536744,0.9743906259536744,0.0,89.23628997802734,103.0,60433.5234375,0.0,1236.5400390625,1.0,279.74249267578125,283.6511535644531,296.3847961425781,300.2113952636719,293.1499938964844,293.1499938964844,279.45001220703125,32183.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101792573928832,1.0,0.0,0.0,3.697553396224976,3.6975793838500977,9.122674669015396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.1591796875,0.0,1648.436767578125,1895.4371337890625,0.0,3498.26708984375,0.927804946899414,1.0,0.0,3.0,1.0,0.0
18089820,297.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.599586546421051,0.4096598923206329,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8781136274337769,0.3097560703754425,0.293654054403305,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8875213861465454,0.3192974627017975,0.2237742841243744,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8522061705589294,0.2827205955982208,0.2683503031730652,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7577409148216248,0.1970280706882476,0.8900622129440308,284.9220275878906,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6020202636719,284.9260559082031,1.0,0.465434730052948,1.0,1.0,0.0,1.0,-2.5035948753356934,2.503589868545532,5.035144567955285e-06,1.9314706325531008,0.8896064758300781,0.8896064758300781,0.0,91.1465072631836,106.0,61878.5390625,0.0,1284.8916015625,1.0,279.45703125,283.5108642578125,296.4485778808594,300.43621826171875,293.1499938964844,293.1499938964844,279.75,37286.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212298393249512,1.0,0.0,0.0,3.646161794662476,3.6461880207061768,8.870848091646621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.1748046875,0.0,1625.43017578125,1895.4371337890625,0.0,3600.50390625,0.9203854203224182,1.0,0.0,3.0,1.0,0.0
18089880,297.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.599586546421051,0.4096598923206329,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8781136274337769,0.3097560703754425,0.293654054403305,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8875213861465454,0.3192974627017975,0.2237742841243744,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8522061705589294,0.2827205955982208,0.2683503031730652,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7577409148216248,0.1970280706882476,0.8900622129440308,284.9220275878906,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6020202636719,284.9260559082031,1.0,0.465434730052948,1.0,1.0,0.0,1.0,-2.5035948753356934,2.503589868545532,5.035144567955285e-06,1.9314706325531008,0.8896064758300781,0.8896064758300781,0.0,91.1465072631836,106.0,61878.5390625,0.0,1284.8916015625,1.0,279.45703125,283.5108642578125,296.4485778808594,300.43621826171875,293.1499938964844,293.1499938964844,279.75,37286.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212298393249512,1.0,0.0,0.0,3.646161794662476,3.6461880207061768,8.870848091646621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.1748046875,0.0,1625.43017578125,1895.4371337890625,0.0,3600.50390625,0.9203854203224182,1.0,0.0,3.0,1.0,0.0
18089940,297.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9990000128746032,0.6079800724983215,0.4135403037071228,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8796463012695312,0.3145141899585724,0.2979607284069061,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8877410888671875,0.3228022754192352,0.2260572612285614,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8533321619033813,0.2867599427700043,0.271997720003128,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.759526789188385,0.2004669308662414,0.9049683809280396,285.0717468261719,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.60888671875,285.0719299316406,1.0,0.4716330766677856,1.0,1.0,0.0,1.0,-2.53846287727356,2.5384578704833984,5.17720945936162e-06,1.95881986618042,1.0,1.0,0.0,93.2742691040039,109.0,62117.30859375,0.0,1337.552490234375,1.0,279.7431640625,283.6503601074219,296.4236145019531,300.3574523925781,293.1499938964844,293.1499938964844,279.45001220703125,32518.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171704649925232,1.0,0.0,0.0,3.799726247787476,3.799753427505493,9.633805575504084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.0966796875,0.0,1777.4617919921875,1895.4371337890625,0.0,3563.02294921875,0.9512099027633668,1.0,0.0,3.0,1.0,0.0
18090000,297.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9990000128746032,0.6079800724983215,0.4135403037071228,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8796463012695312,0.3145141899585724,0.2979607284069061,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8877410888671875,0.3228022754192352,0.2260572612285614,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8533321619033813,0.2867599427700043,0.271997720003128,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.759526789188385,0.2004669308662414,0.9049683809280396,285.0717468261719,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.60888671875,285.0719299316406,1.0,0.4716330766677856,1.0,1.0,0.0,1.0,-2.53846287727356,2.5384578704833984,5.17720945936162e-06,1.95881986618042,1.0,1.0,0.0,93.2742691040039,109.0,62117.30859375,0.0,1337.552490234375,1.0,279.7431640625,283.6503601074219,296.4236145019531,300.3574523925781,293.1499938964844,293.1499938964844,279.45001220703125,32518.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171704649925232,1.0,0.0,0.0,3.799726247787476,3.799753427505493,9.633805575504084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.0966796875,0.0,1777.4617919921875,1895.4371337890625,0.0,3563.02294921875,0.9512099027633668,1.0,0.0,3.0,1.0,0.0
18090060,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.6129374504089355,0.4170371294021606,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8801921010017395,0.3174279332160949,0.3010285198688507,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8873376846313477,0.3247249126434326,0.227666363120079,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8536311388015747,0.2891880869865417,0.2745937407016754,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7603281736373901,0.2025549262762069,0.915551483631134,284.9105529785156,284.95001220703125,297.57568359375,293.4356689453125,297.5749206542969,297.6037292480469,284.91064453125,1.0,0.4762932658195495,1.0,1.0,0.0,1.0,-2.564122200012207,2.564116954803467,5.28328018845059e-06,1.9790682792663568,0.9335752129554749,0.9335752129554749,0.0,95.0206298828125,109.0,63716.5234375,0.0,1377.9322509765625,1.0,279.46832275390625,283.4619140625,296.4884033203125,300.6127624511719,293.1499938964844,293.1499938964844,279.45001220703125,35760.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276578426361084,1.0,0.0,0.0,3.814011812210083,3.814039707183838,9.70638097896881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.95703125,0.0,1821.0150146484373,1895.4371337890625,0.0,3659.654296875,0.9560861587524414,1.0,0.0,3.0,1.0,0.0
18090120,297.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.6145487427711487,0.419096291065216,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8796913623809814,0.3184019923210144,0.3020093739032745,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8864390254020691,0.3253028988838196,0.2281142771244049,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8530799150466919,0.2899754643440246,0.2754010856151581,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7599952816963196,0.2032141387462616,0.91884845495224,284.9207458496094,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.59893798828125,284.9238586425781,1.0,0.4780915975570678,1.0,1.0,0.0,1.0,-2.5732457637786865,2.573240280151367,5.321327989804559e-06,1.9863030910491943,0.933992326259613,0.933992326259613,0.0,95.84964752197266,112.0,63880.328125,0.0,1393.3795166015625,1.0,279.4559326171875,283.4708251953125,296.4823913574219,300.5965576171875,293.1499938964844,293.1499938964844,279.1499938964844,36303.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293830394744872,1.0,0.0,0.0,3.800842523574829,3.800870180130005,9.63946718002262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.8671875,0.0,1808.3660888671875,1895.4371337890625,0.0,3675.484619140625,0.9543455243110656,1.0,0.0,3.0,1.0,0.0
18090180,297.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6193028092384338,0.4277211129665375,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8766947388648987,0.3215741515159607,0.3051428496837616,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8820483088493347,0.3270866870880127,0.2294492274522781,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.849964439868927,0.2924681901931762,0.2779053747653961,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7575445175170898,0.2051753848791122,0.9285672903060912,284.901123046875,284.95001220703125,297.6180114746094,293.45220947265625,297.6173095703125,297.5760498046875,284.9049377441406,1.0,0.4844027459621429,1.0,1.0,0.0,1.0,-2.603668212890625,2.6036629676818848,5.449464879347943e-06,2.0105626583099365,0.8675673007965088,0.8675673007965088,0.0,99.09178924560548,115.0,64853.75390625,0.0,1447.731201171875,1.0,279.1577453613281,283.4244384765625,296.4806823730469,300.6689453125,293.1499938964844,293.1499938964844,279.45001220703125,39451.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937619686126709,1.0,0.0,0.0,3.631127595901489,3.6311540603637695,8.797845225672063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3984375,0.0,1623.8106689453125,1895.4371337890625,0.0,3750.779052734375,0.919294774532318,1.0,0.0,3.0,1.0,0.0
18090240,297.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6193028092384338,0.4277211129665375,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8766947388648987,0.3215741515159607,0.3051428496837616,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8820483088493347,0.3270866870880127,0.2294492274522781,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.849964439868927,0.2924681901931762,0.2779053747653961,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7575445175170898,0.2051753848791122,0.9285672903060912,284.901123046875,284.95001220703125,297.6180114746094,293.45220947265625,297.6173095703125,297.5760498046875,284.9049377441406,1.0,0.4844027459621429,1.0,1.0,0.0,1.0,-2.603668212890625,2.6036629676818848,5.449464879347943e-06,2.0105626583099365,0.8675673007965088,0.8675673007965088,0.0,99.09178924560548,115.0,64853.75390625,0.0,1447.731201171875,1.0,279.1577453613281,283.4244384765625,296.4806823730469,300.6689453125,293.1499938964844,293.1499938964844,279.45001220703125,39451.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937619686126709,1.0,0.0,0.0,3.631127595901489,3.6311540603637695,8.797845225672063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3984375,0.0,1623.8106689453125,1895.4371337890625,0.0,3750.779052734375,0.919294774532318,1.0,0.0,3.0,1.0,0.0
18090300,297.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9990000128746032,0.6220475435256958,0.4318358600139618,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8754609227180481,0.3234500288963318,0.306799978017807,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8801876902580261,0.328355461359024,0.2302250266075134,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8486418724060059,0.2939673364162445,0.2792235016822815,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7564285397529602,0.2062691003084182,0.9332758784294128,285.0412902832031,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.56964111328125,285.047119140625,1.0,0.4875158667564392,1.0,1.0,0.0,1.0,-2.618776559829712,2.6187710762023926,5.513693849934498e-06,2.022623538970948,0.9668478965759276,0.9668478965759276,0.0,100.6806411743164,115.0,64513.9765625,0.0,1475.0633544921875,1.0,279.4020690917969,283.5698547363281,296.435546875,300.4812316894531,293.1499938964844,293.1499938964844,279.45001220703125,33901.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324564933776855,1.0,0.0,0.0,3.692901849746704,3.692928075790405,9.099736644202494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.447265625,0.0,1655.8369140625,1895.4371337890625,0.0,3703.63720703125,0.9301578402519226,1.0,0.0,3.0,1.0,0.0
18090360,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.6247915029525757,0.4364184737205505,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8741524815559387,0.3253909945487976,0.3086872100830078,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8783068656921387,0.3297070264816284,0.2312088459730148,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8472555875778198,0.2955268025398254,0.2807511389255523,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.755230724811554,0.2073913961648941,0.9385981559753418,285.0090637207031,284.95001220703125,297.64825439453125,293.4647216796875,297.6371154785156,297.5644226074219,284.9919738769531,1.0,0.4906217157840729,0.8788540959358215,0.8788540959358215,0.2000000029802322,1.0,-2.635934591293335,2.28261661529541,0.3533180356025696,1.6845695972442627,0.9756459593772888,0.9756459593772888,0.0,102.25013732910156,118.0,63298.0234375,0.0,1503.773681640625,1.0,279.44287109375,283.4794006347656,296.4528503417969,300.5521240234375,293.1499938964844,293.1499938964844,279.1499938964844,32795.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316155910491944,1.0,0.0,0.0,3.777408123016357,3.777435064315796,9.520967978460248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.884765625,0.0,1751.4193115234375,1895.4371337890625,0.0,3695.94091796875,0.9463174343109132,1.0,0.0,3.0,1.0,0.0
18090420,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.9990000128746032,0.6266526579856873,0.4479767084121704,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.8690656423568726,0.3278199434280395,0.3114149272441864,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.8719354867935181,0.3307297229766845,0.2322781980037689,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.8422214388847351,0.2972947657108307,0.2828401029109955,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.7506877183914185,0.2085565328598022,0.9456217885017396,284.80126953125,284.95001220703125,297.6762084960937,293.47686767578125,297.5995788574219,297.52447509765625,284.7992248535156,1.0,0.4965344667434692,0.6365622282028198,0.6365622282028198,0.6000000238418579,1.0,-2.665357112884521,1.3083600997924805,1.3569968938827517,0.7067435383796692,0.741295337677002,0.741295337677002,0.0,105.93651580810548,121.0,55169.28125,0.0,1557.858154296875,1.0,279.1591796875,283.2452087402344,296.4017028808594,300.1424255371094,293.1499938964844,293.1499938964844,279.45001220703125,48550.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226187467575072,1.0,0.0,0.0,3.232287883758545,3.232311964035034,6.971293373680965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.7998046875,0.0,1259.9161376953125,1895.4371337890625,0.0,3613.305908203125,0.838748574256897,1.0,0.0,3.0,1.0,0.0
18090480,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.9990000128746032,0.6266526579856873,0.4479767084121704,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.8690656423568726,0.3278199434280395,0.3114149272441864,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.8719354867935181,0.3307297229766845,0.2322781980037689,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.8422214388847351,0.2972947657108307,0.2828401029109955,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.7506877183914185,0.2085565328598022,0.9456217885017396,284.80126953125,284.95001220703125,297.6762084960937,293.47686767578125,297.5995788574219,297.52447509765625,284.7992248535156,1.0,0.4965344667434692,0.6365622282028198,0.6365622282028198,0.6000000238418579,1.0,-2.665357112884521,1.3083600997924805,1.3569968938827517,0.7067435383796692,0.741295337677002,0.741295337677002,0.0,105.93651580810548,121.0,55169.28125,0.0,1557.858154296875,1.0,279.1591796875,283.2452087402344,296.4017028808594,300.1424255371094,293.1499938964844,293.1499938964844,279.45001220703125,48550.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226187467575072,1.0,0.0,0.0,3.232287883758545,3.232311964035034,6.971293373680965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.7998046875,0.0,1259.9161376953125,1895.4371337890625,0.0,3613.305908203125,0.838748574256897,1.0,0.0,3.0,1.0,0.0
18090540,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.6295627355575562,0.456793874502182,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8660606741905212,0.3309448361396789,0.3142712712287903,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8677866458892822,0.3326310217380523,0.2335077226161956,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8390803933143616,0.2996720671653747,0.2850109040737152,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7476759552955627,0.2100292444229126,0.952179491519928,284.887451171875,284.95001220703125,297.7020874023437,293.4887084960937,297.5590515136719,297.4996032714844,284.8910522460937,1.0,0.5022974014282227,0.3942703604698181,0.3942703604698181,1.0,1.0,-2.691343069076538,0.7792211771011353,1.9121220111846924,0.1723656952381134,0.7455824613571167,0.7455824613571167,0.0,109.11700439453124,124.0,49807.57421875,0.0,1610.1776123046875,1.0,279.4371032714844,283.3294677734375,296.3103332519531,299.58477783203125,293.1499938964844,293.1499938964844,279.75,42281.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816068768501282,1.0,0.0,0.0,3.051466941833496,3.051488161087036,6.213133474375354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.30908203125,0.0,1053.88623046875,1895.4371337890625,0.0,3231.637939453125,0.7911078929901123,1.0,0.0,3.0,1.0,0.0
18090600,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.6295627355575562,0.456793874502182,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8660606741905212,0.3309448361396789,0.3142712712287903,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8677866458892822,0.3326310217380523,0.2335077226161956,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8390803933143616,0.2996720671653747,0.2850109040737152,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7476759552955627,0.2100292444229126,0.952179491519928,284.887451171875,284.95001220703125,297.7020874023437,293.4887084960937,297.5590515136719,297.4996032714844,284.8910522460937,1.0,0.5022974014282227,0.3942703604698181,0.3942703604698181,1.0,1.0,-2.691343069076538,0.7792211771011353,1.9121220111846924,0.1723656952381134,0.7455824613571167,0.7455824613571167,0.0,109.11700439453124,124.0,49807.57421875,0.0,1610.1776123046875,1.0,279.4371032714844,283.3294677734375,296.3103332519531,299.58477783203125,293.1499938964844,293.1499938964844,279.75,42281.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816068768501282,1.0,0.0,0.0,3.051466941833496,3.051488161087036,6.213133474375354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.30908203125,0.0,1053.88623046875,1895.4371337890625,0.0,3231.637939453125,0.7911078929901123,1.0,0.0,3.0,1.0,0.0
18090660,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.63335782289505,0.46457239985466,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8642438054084778,0.3345087468624115,0.3176125586032867,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8649567365646362,0.3350529074668884,0.2351700514554977,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8370421528816223,0.3024565875530243,0.2876268625259399,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7456522583961487,0.2117961943149566,0.9601580500602722,285.0062561035156,284.95001220703125,297.7260131835937,293.5002136230469,297.5610046386719,297.485595703125,285.0078430175781,1.0,0.5080299973487854,0.4319525361061096,0.4319525361061096,1.0,1.0,-2.719435214996338,0.8550864458084106,1.8643488883972168,0.2413734197616577,0.8445143699645996,0.8445143699645996,0.0,112.22262573242188,127.0,49915.015625,0.0,1664.655517578125,1.0,279.7355041503906,283.4598388671875,296.36590576171875,299.5079345703125,293.1499938964844,293.1499938964844,280.04998779296875,32809.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497726917266846,1.0,0.0,0.0,3.200650453567505,3.200671434402466,6.835492740719928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.70068359375,0.0,1126.2078857421875,1895.4371337890625,0.0,2933.141845703125,0.8158681392669678,1.0,0.0,3.0,1.0,0.0
18090720,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.63335782289505,0.46457239985466,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8642438054084778,0.3345087468624115,0.3176125586032867,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8649567365646362,0.3350529074668884,0.2351700514554977,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8370421528816223,0.3024565875530243,0.2876268625259399,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7456522583961487,0.2117961943149566,0.9601580500602722,285.0062561035156,284.95001220703125,297.7260131835937,293.5002136230469,297.5610046386719,297.485595703125,285.0078430175781,1.0,0.5080299973487854,0.4319525361061096,0.4319525361061096,1.0,1.0,-2.719435214996338,0.8550864458084106,1.8643488883972168,0.2413734197616577,0.8445143699645996,0.8445143699645996,0.0,112.22262573242188,127.0,49915.015625,0.0,1664.655517578125,1.0,279.7355041503906,283.4598388671875,296.36590576171875,299.5079345703125,293.1499938964844,293.1499938964844,280.04998779296875,32809.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497726917266846,1.0,0.0,0.0,3.200650453567505,3.200671434402466,6.835492740719928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.70068359375,0.0,1126.2078857421875,1895.4371337890625,0.0,2933.141845703125,0.8158681392669678,1.0,0.0,3.0,1.0,0.0
18090780,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9990000128746032,0.6372426152229309,0.4717782735824585,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.862987756729126,0.3381701409816742,0.3211286067962646,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8627410531044006,0.3375808596611023,0.2369799315929412,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8355317711830139,0.3053335547447204,0.2904072105884552,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7441374659538269,0.2136519700288772,0.9687924981117249,285.0770568847656,284.95001220703125,297.7481384277344,293.5113830566406,297.5687866210937,297.47479248046875,285.0736389160156,1.0,0.5137630701065063,0.4696347415447235,0.4696347415447235,1.0,1.0,-2.7482120990753174,0.9464024901390076,1.8018096685409544,0.3256215155124664,0.972996711730957,0.972996711730957,0.0,115.23929595947266,130.0,50930.05078125,0.0,1720.7037353515625,1.0,280.0393981933594,283.5328674316406,296.47760009765625,299.6748352050781,293.1499938964844,293.1499938964844,279.75,28733.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411445021629333,1.0,0.0,0.0,3.489612579345703,3.489635705947876,8.125455792651337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.2578125,0.0,1386.1531982421875,1895.4371337890625,0.0,2852.409912109375,0.8773791193962097,1.0,0.0,3.0,1.0,0.0
