time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090840,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9990000128746032,0.6372426152229309,0.4717782735824585,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.862987756729126,0.3381701409816742,0.3211286067962646,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8627410531044006,0.3375808596611023,0.2369799315929412,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8355317711830139,0.3053335547447204,0.2904072105884552,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7441374659538269,0.2136519700288772,0.9687924981117249,285.0770568847656,284.95001220703125,297.7481384277344,293.5113830566406,297.5687866210937,297.47479248046875,285.0736389160156,1.0,0.5137630701065063,0.4696347415447235,0.4696347415447235,1.0,1.0,-2.7482120990753174,0.9464024901390076,1.8018096685409544,0.3256215155124664,0.972996711730957,0.972996711730957,0.0,115.23929595947266,130.0,50930.05078125,0.0,1720.7037353515625,1.0,280.0393981933594,283.5328674316406,296.47760009765625,299.6748352050781,293.1499938964844,293.1499938964844,279.75,28733.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411445021629333,1.0,0.0,0.0,3.489612579345703,3.489635705947876,8.125455792651337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.2578125,0.0,1386.1531982421875,1895.4371337890625,0.0,2852.409912109375,0.8773791193962097,1.0,0.0,3.0,1.0,0.0
18090900,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.6382956504821777,0.4757278561592102,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8620337843894958,0.3396205902099609,0.32273730635643,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8612933158874512,0.3383994996547699,0.2377538084983825,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.834480881690979,0.3064223229885101,0.291660726070404,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7431204319000244,0.2143259346485138,0.9726672172546388,284.9247131347656,284.95001220703125,297.75860595703125,293.516845703125,297.5685729980469,297.46295166015625,284.91650390625,1.0,0.516597330570221,0.4884758293628692,0.4884758293628692,1.0,1.0,-2.7619872093200684,0.9885170459747314,1.773470163345337,0.3644525408744812,0.8905205130577087,0.8905205130577087,0.0,116.84364318847656,130.0,52525.0234375,0.0,1748.673828125,1.0,279.8003234863281,283.35797119140625,296.5796813964844,299.9958801269531,293.1499938964844,293.1499938964844,279.75,32622.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526297211647034,1.0,0.0,0.0,3.5434112548828125,3.54343581199646,8.377924700653239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.44091796875,0.0,1473.0196533203125,1895.4371337890625,0.0,2959.906982421875,0.8911250829696655,1.0,0.0,3.0,1.0,0.0
18090960,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.6387296319007874,0.4804617762565613,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8603241443634033,0.3408196866512298,0.323995292186737,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8590492010116577,0.3389314711093902,0.2382263094186782,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.832732617855072,0.3072699904441833,0.29258793592453,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7414572238922119,0.2147952169179916,0.9753543138504028,284.91094970703125,284.95001220703125,297.7686767578125,293.522216796875,297.5617370605469,297.4465637207031,284.9120483398437,1.0,0.5193411707878113,0.4862253665924072,0.4862253665924072,1.0,1.0,-2.7741012573242188,0.9918140172958374,1.7822872400283811,0.3649201691150665,0.8679829239845276,0.8679829239845276,0.0,118.61872100830078,133.0,52652.23828125,0.0,1775.3653564453125,1.0,279.7584533691406,283.3477783203125,296.59063720703125,300.0064392089844,293.1499938964844,293.1499938964844,280.04998779296875,35901.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602774739265442,1.0,0.0,0.0,3.506022691726685,3.506047248840332,8.202056278605596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.95556640625,0.0,1455.3712158203125,1895.4371337890625,0.0,3031.607421875,0.8869311809539795,1.0,0.0,3.0,1.0,0.0
18091020,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6406291127204895,0.4889014661312103,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8578251600265503,0.3438668549060821,0.326782613992691,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8555659055709839,0.3407737016677856,0.2394223809242248,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8300559520721436,0.3095364272594452,0.2946617305278778,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.738798201084137,0.2160912305116653,0.9811274409294128,285.01837158203125,284.95001220703125,297.7877502441406,293.5327453613281,297.5546875,297.4263000488281,285.01690673828125,1.0,0.5247065424919128,0.4817243814468384,0.4817243814468384,1.0,1.0,-2.7984602451324463,0.9931304454803468,1.8053297996521,0.3612695634365082,0.970693588256836,0.970693588256836,0.0,121.95391845703124,136.0,52443.39453125,0.0,1828.595947265625,1.0,280.04150390625,283.45928955078125,296.5396728515625,299.8871154785156,293.1499938964844,293.1499938964844,279.75,31808.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580520749092102,1.0,0.0,0.0,3.669665098190308,3.669690608978272,8.985580848275276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.322265625,0.0,1612.2337646484375,1895.4371337890625,0.0,3010.7373046875,0.9211577773094176,1.0,0.0,3.0,1.0,0.0
18091080,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6406291127204895,0.4889014661312103,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8578251600265503,0.3438668549060821,0.326782613992691,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8555659055709839,0.3407737016677856,0.2394223809242248,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8300559520721436,0.3095364272594452,0.2946617305278778,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.738798201084137,0.2160912305116653,0.9811274409294128,285.01837158203125,284.95001220703125,297.7877502441406,293.5327453613281,297.5546875,297.4263000488281,285.01690673828125,1.0,0.5247065424919128,0.4817243814468384,0.4817243814468384,1.0,1.0,-2.7984602451324463,0.9931304454803468,1.8053297996521,0.3612695634365082,0.970693588256836,0.970693588256836,0.0,121.95391845703124,136.0,52443.39453125,0.0,1828.595947265625,1.0,280.04150390625,283.45928955078125,296.5396728515625,299.8871154785156,293.1499938964844,293.1499938964844,279.75,31808.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580520749092102,1.0,0.0,0.0,3.669665098190308,3.669690608978272,8.985580848275276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.322265625,0.0,1612.2337646484375,1895.4371337890625,0.0,3010.7373046875,0.9211577773094176,1.0,0.0,3.0,1.0,0.0
18091140,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.6409157514572144,0.497541606426239,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8551287651062012,0.346303641796112,0.3293706476688385,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8519039750099182,0.3419196903705597,0.2404581308364868,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8271876573562622,0.3112365007400512,0.2965458631515503,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7359582185745239,0.2169532775878906,0.9861509799957277,284.8918762207031,284.95001220703125,297.8055419921875,293.5429382324219,297.5406799316406,297.396484375,284.89501953125,1.0,0.529912531375885,0.4772233963012695,0.4772233963012695,1.0,1.0,-2.8215065002441406,0.9935975074768066,1.827908992767334,0.3575153052806854,0.862916886806488,0.862916886806488,0.0,125.37176513671876,139.0,53404.07421875,0.0,1881.0029296875,1.0,279.75732421875,283.315673828125,296.58673095703125,300.06353759765625,293.1499938964844,293.1499938964844,280.04998779296875,38379.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708014488220215,1.0,0.0,0.0,3.5840301513671875,3.5840561389923096,8.571101375309809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.4423828125,0.0,1561.0313720703125,1895.4371337890625,0.0,3130.32861328125,0.9069458842277528,1.0,0.0,3.0,1.0,0.0
18091200,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.6409157514572144,0.497541606426239,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8551287651062012,0.346303641796112,0.3293706476688385,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8519039750099182,0.3419196903705597,0.2404581308364868,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8271876573562622,0.3112365007400512,0.2965458631515503,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7359582185745239,0.2169532775878906,0.9861509799957277,284.8918762207031,284.95001220703125,297.8055419921875,293.5429382324219,297.5406799316406,297.396484375,284.89501953125,1.0,0.529912531375885,0.4772233963012695,0.4772233963012695,1.0,1.0,-2.8215065002441406,0.9935975074768066,1.827908992767334,0.3575153052806854,0.862916886806488,0.862916886806488,0.0,125.37176513671876,139.0,53404.07421875,0.0,1881.0029296875,1.0,279.75732421875,283.315673828125,296.58673095703125,300.06353759765625,293.1499938964844,293.1499938964844,280.04998779296875,38379.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708014488220215,1.0,0.0,0.0,3.5840301513671875,3.5840561389923096,8.571101375309809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.4423828125,0.0,1561.0313720703125,1895.4371337890625,0.0,3130.32861328125,0.9069458842277528,1.0,0.0,3.0,1.0,0.0
18091260,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.6415648460388184,0.5023922920227051,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8536626100540161,0.3480035960674286,0.3308325409889221,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8498997092247009,0.3429336845874786,0.2410370707511901,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8256011605262756,0.3124721348285675,0.2975922226905823,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7343552708625793,0.2176046371459961,0.9887679815292358,285.0301818847656,284.95001220703125,297.8152770996094,293.54864501953125,297.5368347167969,297.3853759765625,285.0318603515625,1.0,0.5328061580657959,0.4766891002655029,0.4766891002655029,1.0,1.0,-2.834190368652344,0.9973914623260498,1.836798906326294,0.3589566349983215,0.9607112407684326,0.9607112407684326,0.0,127.3027801513672,139.0,52852.73046875,0.0,1910.4078369140625,1.0,280.0126647949219,283.46160888671875,296.5252990722656,299.8665466308594,293.1499938964844,293.1499938964844,280.04998779296875,33072.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647006750106812,1.0,0.0,0.0,3.6584856510162354,3.6585114002227774,8.930916237659403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.94873046875,0.0,1608.47509765625,1895.4371337890625,0.0,3073.097900390625,0.9210523962974548,1.0,0.0,3.0,1.0,0.0
18091320,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.6422139406204224,0.5053938031196594,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8531005382537842,0.3493686616420746,0.3321345746517181,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8489729166030884,0.343808114528656,0.2416561096906662,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8249101042747498,0.3134858608245849,0.2985647916793823,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.733600914478302,0.2181666046380996,0.991369605064392,285.0233459472656,284.95001220703125,297.8222351074219,293.55279541015625,297.5355224609375,297.3796081542969,285.0218811035156,1.0,0.5349630117416382,0.476293683052063,0.476293683052063,1.0,1.0,-2.8444020748138428,1.000700831413269,1.8437012434005733,0.3602547645568847,0.9783732295036316,0.9783732295036316,0.0,128.59262084960938,142.0,53119.65625,0.0,1932.970458984375,1.0,280.0427551269531,283.45037841796875,296.537841796875,299.9244689941406,293.1499938964844,293.1499938964844,279.75,32447.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637804985046387,1.0,0.0,0.0,3.7278316020965576,3.727857828140259,9.272692977901896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.38671875,0.0,1687.2369384765625,1895.4371337890625,0.0,3064.465576171875,0.934914767742157,1.0,0.0,3.0,1.0,0.0
18091380,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6418408751487732,0.5135364532470703,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.85084068775177,0.3517967760562897,0.3347306549549103,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8458187580108643,0.3449589312076568,0.2427113503217697,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8224081993103027,0.315151184797287,0.3004299104213714,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7310731410980225,0.2189671695232391,0.9961273670196532,284.89727783203125,284.95001220703125,297.8380126953125,293.5623474121094,297.5240173339844,297.3534851074219,284.9003601074219,1.0,0.539920449256897,0.475363940000534,0.475363940000534,1.0,1.0,-2.866540670394897,1.0077520608901978,1.8587886095047,0.3624536693096161,0.875116229057312,0.875116229057312,0.0,131.88565063476562,145.0,54177.71875,0.0,1984.8167724609373,1.0,279.7567138671875,283.3070068359375,296.5980834960937,300.1182861328125,293.1499938964844,293.1499938964844,280.04998779296875,38376.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749642968177795,1.0,0.0,0.0,3.644163131713867,3.644189596176148,8.861126161718857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.67626953125,0.0,1631.2056884765625,1895.4371337890625,0.0,3169.371826171875,0.9204199314117432,1.0,0.0,3.0,1.0,0.0
18091440,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6418408751487732,0.5135364532470703,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.85084068775177,0.3517967760562897,0.3347306549549103,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8458187580108643,0.3449589312076568,0.2427113503217697,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8224081993103027,0.315151184797287,0.3004299104213714,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7310731410980225,0.2189671695232391,0.9961273670196532,284.89727783203125,284.95001220703125,297.8380126953125,293.5623474121094,297.5240173339844,297.3534851074219,284.9003601074219,1.0,0.539920449256897,0.475363940000534,0.475363940000534,1.0,1.0,-2.866540670394897,1.0077520608901978,1.8587886095047,0.3624536693096161,0.875116229057312,0.875116229057312,0.0,131.88565063476562,145.0,54177.71875,0.0,1984.8167724609373,1.0,279.7567138671875,283.3070068359375,296.5980834960937,300.1182861328125,293.1499938964844,293.1499938964844,280.04998779296875,38376.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749642968177795,1.0,0.0,0.0,3.644163131713867,3.644189596176148,8.861126161718857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.67626953125,0.0,1631.2056884765625,1895.4371337890625,0.0,3169.371826171875,0.9204199314117432,1.0,0.0,3.0,1.0,0.0
18091500,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.6419793367385864,0.5176870822906494,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8496390581130981,0.3532328605651855,0.3359596133232116,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8441722989082336,0.345791608095169,0.2431803345680236,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8210746049880981,0.3161720931529999,0.3012883961200714,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7297227382659912,0.2194820344448089,0.9981704354286194,285.03204345703125,284.95001220703125,297.8455810546875,293.5669860839844,297.52105712890625,297.34478759765625,285.0367736816406,1.0,0.5423286557197571,0.4748990833759308,0.4748990833759308,1.0,1.0,-2.8770554065704346,1.011074185371399,1.865981101989746,0.3631168603897095,0.9691022038459778,0.9691022038459778,0.0,133.535400390625,145.0,53551.00390625,0.0,2010.121337890625,1.0,280.0021057128906,283.4534912109375,296.5429077148437,299.91943359375,293.1499938964844,293.1499938964844,280.04998779296875,33712.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693428635597229,1.0,0.0,0.0,3.699075698852539,3.69910192489624,9.130188232120418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.29736328125,0.0,1661.866455078125,1895.4371337890625,0.0,3116.646484375,0.9311882257461548,1.0,0.0,3.0,1.0,0.0
18091560,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.6423825025558472,0.5211295485496521,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8490482568740845,0.3548292517662048,0.3374630212783813,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8431707620620728,0.3468072414398193,0.243883728981018,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.820311427116394,0.3173397481441498,0.3023921251296997,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7288779616355896,0.2201132029294967,1.0010380744934082,285.0333251953125,284.95001220703125,297.8529663085937,293.571533203125,297.5201416015625,297.33953857421875,285.03204345703125,1.0,0.5447649359703064,0.4742946922779083,0.4742946922779083,1.0,1.0,-2.888617038726806,1.0145443677902222,1.874072790145874,0.3636749684810638,0.9990110397338868,0.9990110397338868,0.0,135.01641845703125,133.0,53871.82421875,0.0,2036.50048828125,1.0,280.0430603027344,283.4474182128906,296.5555419921875,299.9877014160156,293.1499938964844,293.1499938964844,279.75,32520.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678482174873352,1.0,0.0,0.0,3.784151554107666,3.784178495407105,9.554992175253574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.2421875,0.0,1757.774169921875,1895.4371337890625,0.0,3102.624755859375,0.9479107856750488,1.0,0.0,3.0,1.0,0.0
18091620,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.6425274610519409,0.5167060494422913,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8533111810684204,0.3571360111236572,0.3398271203041076,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8464242815971375,0.3478181064128876,0.2447574734687805,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8238601684570312,0.3188592791557312,0.3040004074573517,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7315999269485474,0.2207900136709213,1.0046210289001465,284.88720703125,284.95001220703125,297.8673400878906,293.5804138183594,297.5135498046875,297.3222351074219,284.8895568847656,1.0,0.5441928505897522,0.4730859100818634,0.4730859100818634,1.0,1.0,-2.8934597969055176,1.0140039920806885,1.879455804824829,0.3622192144393921,0.8835945129394531,0.8835945129394531,0.0,133.84654235839844,136.0,54777.5390625,0.0,2038.7633056640625,1.0,279.7562561035156,283.2870178222656,296.6152038574219,300.1789245605469,293.1499938964844,293.1499938964844,280.04998779296875,38529.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789190053939819,1.0,0.0,0.0,3.705233812332153,3.705260992050171,9.160613103631476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.2177734375,0.0,1705.9090576171875,1895.4371337890625,0.0,3206.44921875,0.9341117739677428,1.0,0.0,3.0,1.0,0.0
18091680,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.6425274610519409,0.5167060494422913,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8533111810684204,0.3571360111236572,0.3398271203041076,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8464242815971375,0.3478181064128876,0.2447574734687805,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8238601684570312,0.3188592791557312,0.3040004074573517,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7315999269485474,0.2207900136709213,1.0046210289001465,284.88720703125,284.95001220703125,297.8673400878906,293.5804138183594,297.5135498046875,297.3222351074219,284.8895568847656,1.0,0.5441928505897522,0.4730859100818634,0.4730859100818634,1.0,1.0,-2.8934597969055176,1.0140039920806885,1.879455804824829,0.3622192144393921,0.8835945129394531,0.8835945129394531,0.0,133.84654235839844,136.0,54777.5390625,0.0,2038.7633056640625,1.0,279.7562561035156,283.2870178222656,296.6152038574219,300.1789245605469,293.1499938964844,293.1499938964844,280.04998779296875,38529.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789190053939819,1.0,0.0,0.0,3.705233812332153,3.705260992050171,9.160613103631476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.2177734375,0.0,1705.9090576171875,1895.4371337890625,0.0,3206.44921875,0.9341117739677428,1.0,0.0,3.0,1.0,0.0
18091740,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.6458715796470642,0.5147861838340759,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8563945889472961,0.3600751459598541,0.3423343002796173,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8485248684883118,0.3495417237281799,0.2457428872585296,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8262542486190796,0.3209230303764343,0.3057107627391815,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7333178520202637,0.221854031085968,1.0085312128067017,285.0226745605469,284.95001220703125,297.8812561035156,293.5889587402344,297.5184631347656,297.32275390625,285.0212097167969,1.0,0.5454253554344177,0.4718771278858185,0.4718771278858185,1.0,1.0,-2.902088165283203,1.0149916410446167,1.8870964050292969,0.3611133694648742,1.0,1.0,0.0,133.57858276367188,139.0,54139.44140625,0.0,2051.831298828125,1.0,280.0436096191406,283.4315185546875,296.5673828125,300.0224304199219,293.1499938964844,293.1499938964844,279.75,33054.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706542253494263,1.0,0.0,0.0,3.821452617645264,3.821480035781861,9.74429099187546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.4814453125,0.0,1809.40185546875,1895.4371337890625,0.0,3128.94775390625,0.956737220287323,1.0,0.0,3.0,1.0,0.0
18091800,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.6458715796470642,0.5147861838340759,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8563945889472961,0.3600751459598541,0.3423343002796173,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8485248684883118,0.3495417237281799,0.2457428872585296,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8262542486190796,0.3209230303764343,0.3057107627391815,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7333178520202637,0.221854031085968,1.0085312128067017,285.0226745605469,284.95001220703125,297.8812561035156,293.5889587402344,297.5184631347656,297.32275390625,285.0212097167969,1.0,0.5454253554344177,0.4718771278858185,0.4718771278858185,1.0,1.0,-2.902088165283203,1.0149916410446167,1.8870964050292969,0.3611133694648742,1.0,1.0,0.0,133.57858276367188,139.0,54139.44140625,0.0,2051.831298828125,1.0,280.0436096191406,283.4315185546875,296.5673828125,300.0224304199219,293.1499938964844,293.1499938964844,279.75,33054.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706542253494263,1.0,0.0,0.0,3.821452617645264,3.821480035781861,9.74429099187546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.4814453125,0.0,1809.40185546875,1895.4371337890625,0.0,3128.94775390625,0.956737220287323,1.0,0.0,3.0,1.0,0.0
18091860,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.6475781798362732,0.5163105726242065,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8575273156166077,0.3623760342597961,0.3447375297546386,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8486946225166321,0.3505170047283172,0.2466241866350174,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8268471956253052,0.3223988115787506,0.3073249161243438,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.733495831489563,0.2225227802991867,1.0123134851455688,284.8900451660156,284.95001220703125,297.8948974609375,293.59716796875,297.5168762207031,297.3134765625,284.8925476074219,1.0,0.5476654171943665,0.47090744972229,0.47090744972229,1.0,1.0,-2.914355993270874,1.0178415775299072,1.8965142965316768,0.3615957498550415,0.8889806866645813,0.8889806866645813,0.0,134.53041076660156,142.0,55073.9375,0.0,2077.125,1.0,279.7569885253906,283.28271484375,296.6251525878906,300.20361328125,293.1499938964844,293.1499938964844,280.04998779296875,38607.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803278803825378,1.0,0.0,0.0,3.730426073074341,3.7304534912109375,9.28560439206194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.1083984375,0.0,1737.521240234375,1895.4371337890625,0.0,3219.6533203125,0.9400896430015564,1.0,0.0,3.0,1.0,0.0
18091920,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.6475781798362732,0.5163105726242065,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8575273156166077,0.3623760342597961,0.3447375297546386,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8486946225166321,0.3505170047283172,0.2466241866350174,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8268471956253052,0.3223988115787506,0.3073249161243438,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.733495831489563,0.2225227802991867,1.0123134851455688,284.8900451660156,284.95001220703125,297.8948974609375,293.59716796875,297.5168762207031,297.3134765625,284.8925476074219,1.0,0.5476654171943665,0.47090744972229,0.47090744972229,1.0,1.0,-2.914355993270874,1.0178415775299072,1.8965142965316768,0.3615957498550415,0.8889806866645813,0.8889806866645813,0.0,134.53041076660156,142.0,55073.9375,0.0,2077.125,1.0,279.7569885253906,283.28271484375,296.6251525878906,300.20361328125,293.1499938964844,293.1499938964844,280.04998779296875,38607.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803278803825378,1.0,0.0,0.0,3.730426073074341,3.7304534912109375,9.28560439206194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.1083984375,0.0,1737.521240234375,1895.4371337890625,0.0,3219.6533203125,0.9400896430015564,1.0,0.0,3.0,1.0,0.0
18091980,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.6498989462852478,0.5191711783409119,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8580817580223083,0.365341305732727,0.3473314642906189,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8483220338821411,0.3522322177886963,0.2476515769958496,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8268885612487793,0.3244392573833465,0.3090774416923523,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7331840991973877,0.223582923412323,1.0165207386016846,285.0335388183594,284.95001220703125,297.9084167480469,293.60504150390625,297.52032470703125,297.3118591308594,285.0326843261719,1.0,0.550583004951477,0.4699377715587616,0.4699377715587616,1.0,1.0,-2.9293057918548584,1.021733045578003,1.907572746276856,0.3627636432647705,1.0,1.0,0.0,136.01165771484375,145.0,54517.515625,0.0,2109.81396484375,1.0,280.0437927246094,283.4341735839844,296.58319091796875,300.0594482421875,293.1499938964844,293.1499938964844,279.75,33268.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720865845680237,1.0,0.0,0.0,3.844311237335205,3.844338893890381,9.861213356998633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.5859375,0.0,1840.6273193359373,1895.4371337890625,0.0,3142.38330078125,0.96200430393219,1.0,0.0,3.0,1.0,0.0
18092040,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.6498989462852478,0.5191711783409119,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8580817580223083,0.365341305732727,0.3473314642906189,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8483220338821411,0.3522322177886963,0.2476515769958496,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8268885612487793,0.3244392573833465,0.3090774416923523,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7331840991973877,0.223582923412323,1.0165207386016846,285.0335388183594,284.95001220703125,297.9084167480469,293.60504150390625,297.52032470703125,297.3118591308594,285.0326843261719,1.0,0.550583004951477,0.4699377715587616,0.4699377715587616,1.0,1.0,-2.9293057918548584,1.021733045578003,1.907572746276856,0.3627636432647705,1.0,1.0,0.0,136.01165771484375,145.0,54517.515625,0.0,2109.81396484375,1.0,280.0437927246094,283.4341735839844,296.58319091796875,300.0594482421875,293.1499938964844,293.1499938964844,279.75,33268.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720865845680237,1.0,0.0,0.0,3.844311237335205,3.844338893890381,9.861213356998633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.5859375,0.0,1840.6273193359373,1895.4371337890625,0.0,3142.38330078125,0.96200430393219,1.0,0.0,3.0,1.0,0.0
18092100,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.6503530740737915,0.5209653377532959,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8582304120063782,0.3665973246097564,0.3487158715724945,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8480225205421448,0.3528253734111786,0.2482339739799499,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8267937302589417,0.3252545595169067,0.3100310862064361,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7329434752464294,0.2239826321601867,1.0189487934112549,284.892578125,284.95001220703125,297.9151916503906,293.6088256835937,297.5197448730469,297.3075866699219,284.8863525390625,1.0,0.5522698163986206,0.4694529473781585,0.4694529473781585,1.0,1.0,-2.9378931522369385,1.0241132974624634,1.913779854774475,0.3635219633579254,0.9232314825057985,0.9232314825057985,0.0,136.91000366210938,145.0,55702.71875,0.0,2128.961669921875,1.0,279.793701171875,283.2690734863281,296.6478881835937,300.2967529296875,293.1499938964844,293.1499938964844,279.75,36006.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879263699054718,1.0,0.0,0.0,3.843153715133667,3.84318208694458,9.85527663033281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.974609375,0.0,1860.6973876953125,1895.4371337890625,0.0,3209.68017578125,0.9622268080711364,1.0,0.0,3.0,1.0,0.0
18092160,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.6500720977783203,0.5238112211227417,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8575564622879028,0.3676333427429199,0.3497819006443023,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.846883237361908,0.3531633019447326,0.248544305562973,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8259423971176147,0.3258586227893829,0.3106926083564758,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7320373058319092,0.2242234200239181,1.0204123258590698,284.8948059082031,284.95001220703125,297.9219970703125,293.612548828125,297.51678466796875,297.29962158203125,284.8973999023437,1.0,0.5539973378181458,0.4688953757286072,0.4688953757286072,1.0,1.0,-2.945523977279663,1.0259778499603271,1.9195460081100464,0.3637956380844116,0.903363049030304,0.903363049030304,0.0,138.09152221679688,148.0,55649.6484375,0.0,2147.98779296875,1.0,279.75634765625,283.277099609375,296.6440124511719,300.2558898925781,293.1499938964844,293.1499938964844,279.45001220703125,38142.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823469877243042,1.0,0.0,0.0,3.774783372879028,3.774811267852783,9.507741083325528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.1474609375,0.0,1789.4954833984375,1895.4371337890625,0.0,3238.57177734375,0.9497442245483398,1.0,0.0,3.0,1.0,0.0
18092220,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6486721634864807,0.5303624272346497,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8556694984436035,0.3697167634963989,0.351779043674469,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8440759181976318,0.3538478016853332,0.2490450143814087,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8237152695655823,0.3270406126976013,0.3118588328361511,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.729736328125,0.2246501594781875,1.0226719379425049,284.8875427246094,284.95001220703125,297.935791015625,293.6197204589844,297.5116882324219,297.2849426269531,284.88983154296875,1.0,0.5575653910636902,0.4677802324295044,0.4677802324295044,1.0,1.0,-2.9605181217193604,1.0295993089675903,1.9309186935424805,0.3638148009777069,0.8337865471839905,0.8337865471839905,0.0,140.70701599121094,136.0,56032.08203125,0.0,2187.122314453125,1.0,279.45831298828125,283.2473449707031,296.6376953125,300.2869873046875,293.1499938964844,293.1499938964844,279.75,41013.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888828456401825,1.0,0.0,0.0,3.5323853492736816,3.5324110984802246,8.325866360792133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.0810546875,0.0,1521.544189453125,1895.4371337890625,0.0,3299.24951171875,0.8982712030410767,1.0,0.0,3.0,1.0,0.0
18092280,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6486721634864807,0.5303624272346497,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8556694984436035,0.3697167634963989,0.351779043674469,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8440759181976318,0.3538478016853332,0.2490450143814087,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8237152695655823,0.3270406126976013,0.3118588328361511,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.729736328125,0.2246501594781875,1.0226719379425049,284.8875427246094,284.95001220703125,297.935791015625,293.6197204589844,297.5116882324219,297.2849426269531,284.88983154296875,1.0,0.5575653910636902,0.4677802324295044,0.4677802324295044,1.0,1.0,-2.9605181217193604,1.0295993089675903,1.9309186935424805,0.3638148009777069,0.8337865471839905,0.8337865471839905,0.0,140.70701599121094,136.0,56032.08203125,0.0,2187.122314453125,1.0,279.45831298828125,283.2473449707031,296.6376953125,300.2869873046875,293.1499938964844,293.1499938964844,279.75,41013.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888828456401825,1.0,0.0,0.0,3.5323853492736816,3.5324110984802246,8.325866360792133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.0810546875,0.0,1521.544189453125,1895.4371337890625,0.0,3299.24951171875,0.8982712030410767,1.0,0.0,3.0,1.0,0.0
18092340,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.6502653360366821,0.5234361290931702,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8613961935043335,0.3726814687252044,0.3543091118335724,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8486682176589966,0.3555235862731933,0.2500035762786865,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8284009099006653,0.328991025686264,0.3134553432464599,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7334350347518921,0.2256083488464355,1.0260086059570312,285.0023193359375,284.95001220703125,297.95001220703125,293.62652587890625,297.5166320800781,297.2856140136719,285.0012512207031,1.0,0.5560899376869202,0.4666650593280792,0.4666650593280792,1.0,1.0,-2.962335586547852,1.0279532670974731,1.934382438659668,0.3616487979888916,0.930856227874756,0.930856227874756,0.0,138.60731506347656,139.0,55401.48046875,0.0,2179.67724609375,1.0,279.7415466308594,283.3737487792969,296.5961608886719,300.1317749023437,293.1499938964844,293.1499938964844,279.45001220703125,33709.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786343932151794,1.0,0.0,0.0,3.646500587463379,3.646526098251343,8.872496550793585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.7001953125,0.0,1599.09716796875,1895.4371337890625,0.0,3203.781494140625,0.91739422082901,1.0,0.0,3.0,1.0,0.0
18092400,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.6502653360366821,0.5234361290931702,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8613961935043335,0.3726814687252044,0.3543091118335724,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8486682176589966,0.3555235862731933,0.2500035762786865,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8284009099006653,0.328991025686264,0.3134553432464599,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7334350347518921,0.2256083488464355,1.0260086059570312,285.0023193359375,284.95001220703125,297.95001220703125,293.62652587890625,297.5166320800781,297.2856140136719,285.0012512207031,1.0,0.5560899376869202,0.4666650593280792,0.4666650593280792,1.0,1.0,-2.962335586547852,1.0279532670974731,1.934382438659668,0.3616487979888916,0.930856227874756,0.930856227874756,0.0,138.60731506347656,139.0,55401.48046875,0.0,2179.67724609375,1.0,279.7415466308594,283.3737487792969,296.5961608886719,300.1317749023437,293.1499938964844,293.1499938964844,279.45001220703125,33709.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786343932151794,1.0,0.0,0.0,3.646500587463379,3.646526098251343,8.872496550793585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.7001953125,0.0,1599.09716796875,1895.4371337890625,0.0,3203.781494140625,0.91739422082901,1.0,0.0,3.0,1.0,0.0
18092460,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6523348093032837,0.5207165479660034,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8645533323287964,0.3747105896472931,0.3563802242279053,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8508580327033997,0.3563229143619537,0.2507034540176391,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8307856917381287,0.3301827013492584,0.314725250005722,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7352151870727539,0.2261160761117935,1.0287203788757324,284.8999328613281,284.95001220703125,297.96295166015625,293.6322326660156,297.5191345214844,297.283203125,284.9036865234375,1.0,0.5565721988677979,0.4657400846481323,0.4657400846481323,1.0,1.0,-2.967172384262085,1.0279109477996826,1.9392613172531128,0.3602157533168793,0.8426870107650757,0.8426870107650757,0.0,137.93743896484375,139.0,55936.875,0.0,2184.727294921875,1.0,279.4620361328125,283.2586669921875,296.65484619140625,300.2992858886719,293.1499938964844,293.1499938964844,279.45001220703125,39631.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860970735549927,1.0,0.0,0.0,3.5181665420532227,3.5181918144226074,8.258973593910923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.185546875,0.0,1495.6514892578125,1895.4371337890625,0.0,3273.689697265625,0.893332839012146,1.0,0.0,3.0,1.0,0.0
18092520,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.6526132822036743,0.5206956267356873,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8647637963294983,0.3749927580356598,0.356626808643341,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8509388566017151,0.3564358651638031,0.2507671415805816,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8309103846549988,0.3303468227386474,0.3148645758628845,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7352815866470337,0.2261840254068374,1.0289795398712158,284.90869140625,284.95001220703125,297.9647521972656,293.63299560546875,297.5195007324219,297.28289794921875,284.9107666015625,1.0,0.5567047595977783,0.4656139612197876,0.4656139612197876,1.0,1.0,-2.967998504638672,1.0279676914215088,1.940030694007873,0.3600807785987854,0.8448660373687744,0.8448660373687744,0.0,137.96270751953125,142.0,55938.80859375,0.0,2186.296875,1.0,279.45782470703125,283.2643737792969,296.6504211425781,300.2864074707031,293.1499938964844,293.1499938964844,279.75,39097.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860595226287842,1.0,0.0,0.0,3.510909080505371,3.510934352874756,8.224935186262883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.07958984375,0.0,1483.7471923828125,1895.4371337890625,0.0,3273.337646484375,0.8914659023284912,1.0,0.0,3.0,1.0,0.0
18092580,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.6558600068092346,0.5208370089530945,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8667572140693665,0.3779062032699585,0.3591970205307007,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8518999814987183,0.3579916656017303,0.2517129182815552,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8321531414985657,0.332204669713974,0.3164668977260589,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7360165119171143,0.2271027415990829,1.032587647438049,285.0130615234375,284.95001220703125,297.980224609375,293.6390686035156,297.5272521972656,297.28717041015625,285.01202392578125,1.0,0.5584602952003479,0.4645628333091736,0.4645628333091736,1.0,1.0,-2.978652000427246,1.0298887491226196,1.948763370513916,0.3599185049533844,0.9440007209777832,0.9440007209777832,0.0,138.43637084960938,145.0,55482.4140625,0.0,2207.3515625,1.0,279.741455078125,283.3777770996094,296.6145324707031,300.1510009765625,293.1499938964844,293.1499938964844,279.45001220703125,32929.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773196935653687,1.0,0.0,0.0,3.6480555534362793,3.648081064224243,8.880065252014901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.560546875,0.0,1595.095947265625,1895.4371337890625,0.0,3191.457275390625,0.9171501398086548,1.0,0.0,3.0,1.0,0.0
18092640,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.6558600068092346,0.5208370089530945,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8667572140693665,0.3779062032699585,0.3591970205307007,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8518999814987183,0.3579916656017303,0.2517129182815552,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8321531414985657,0.332204669713974,0.3164668977260589,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7360165119171143,0.2271027415990829,1.032587647438049,285.0130615234375,284.95001220703125,297.980224609375,293.6390686035156,297.5272521972656,297.28717041015625,285.01202392578125,1.0,0.5584602952003479,0.4645628333091736,0.4645628333091736,1.0,1.0,-2.978652000427246,1.0298887491226196,1.948763370513916,0.3599185049533844,0.9440007209777832,0.9440007209777832,0.0,138.43637084960938,145.0,55482.4140625,0.0,2207.3515625,1.0,279.741455078125,283.3777770996094,296.6145324707031,300.1510009765625,293.1499938964844,293.1499938964844,279.45001220703125,32929.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773196935653687,1.0,0.0,0.0,3.6480555534362793,3.648081064224243,8.880065252014901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.560546875,0.0,1595.095947265625,1895.4371337890625,0.0,3191.457275390625,0.9171501398086548,1.0,0.0,3.0,1.0,0.0
