time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092700,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.6566792726516724,0.5217953324317932,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8672707676887512,0.3790875077247619,0.3604967296123504,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8519151210784912,0.3584507703781128,0.2521899342536926,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8323400616645813,0.3328830301761627,0.3172780275344848,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7360158562660217,0.2273951917886734,1.034484624862671,284.8811950683594,284.95001220703125,297.98828125,293.6419677734375,297.528564453125,297.2852478027344,284.8775329589844,1.0,0.5596795678138733,0.4640372693538666,0.4640372693538666,1.0,1.0,-2.985196590423584,1.031314492225647,1.953881978988648,0.3601071238517761,0.8563598990440369,0.8563598990440369,0.0,138.99978637695312,145.0,56436.19921875,0.0,2221.73388671875,1.0,279.4975891113281,283.226806640625,296.6765441894531,300.3787536621094,293.1499938964844,293.1499938964844,279.45001220703125,37173.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839399814605713,1.0,0.0,0.0,3.623700618743897,3.6237266063690186,8.761892900110979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.66015625,0.0,1598.137451171875,1895.4371337890625,0.0,3253.492431640625,0.9125012755393982,1.0,0.0,3.0,1.0,0.0
18092760,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6569207310676575,0.5238693952560425,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8669412136077881,0.3801298439502716,0.3615180850028991,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8510850667953491,0.3587451577186584,0.2524299025535583,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8317648768424988,0.333421379327774,0.3178324103355407,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7353408336639404,0.2275759130716323,1.0355212688446045,284.9080505371094,284.95001220703125,297.99658203125,293.644775390625,297.52813720703125,297.2804870605469,284.9102478027344,1.0,0.5610060691833496,0.4635193049907684,0.4635193049907684,1.0,1.0,-2.991118907928467,1.0325040817260742,1.9586148262023928,0.3601953983306885,0.8542223572731018,0.8542223572731018,0.0,139.88601684570312,148.0,56276.94921875,0.0,2236.719482421875,1.0,279.4579467773437,283.2548217773437,296.6698303222656,300.32501220703125,293.1499938964844,293.1499938964844,279.75,38557.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862886428833008,1.0,0.0,0.0,3.540968418121338,3.5409939289093018,8.366376960111666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.5078125,0.0,1513.3868408203125,1895.4371337890625,0.0,3275.482666015625,0.8975995779037476,1.0,0.0,3.0,1.0,0.0
18092820,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6583362221717834,0.5278214812278748,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8667943477630615,0.3829822242259979,0.364060640335083,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8499738574028015,0.3601706027984619,0.2533060610294342,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8310538530349731,0.3351546227931976,0.3193508684635162,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7343645691871643,0.2283932715654373,1.0388580560684204,285.0179748535156,284.95001220703125,298.0140075683594,293.6501159667969,297.5334777832031,297.280029296875,285.0169372558594,1.0,0.564069390296936,0.4624834358692169,0.4624834358692169,1.0,1.0,-3.005811214447021,1.0360008478164673,1.969810485839844,0.360693484544754,0.9586864709854126,0.9586864709854126,0.0,141.71046447753906,151.0,55926.9375,0.0,2272.21240234375,1.0,279.74169921875,283.3729553222656,296.63153076171875,300.1944885253906,293.1499938964844,293.1499938964844,279.45001220703125,32711.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787578344345093,1.0,0.0,0.0,3.682515144348145,3.6825411319732666,9.0486207682261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.0498046875,0.0,1634.3631591796875,1895.4371337890625,0.0,3204.938232421875,0.924872875213623,1.0,0.0,3.0,1.0,0.0
18092880,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6583362221717834,0.5278214812278748,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8667943477630615,0.3829822242259979,0.364060640335083,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8499738574028015,0.3601706027984619,0.2533060610294342,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8310538530349731,0.3351546227931976,0.3193508684635162,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7343645691871643,0.2283932715654373,1.0388580560684204,285.0179748535156,284.95001220703125,298.0140075683594,293.6501159667969,297.5334777832031,297.280029296875,285.0169372558594,1.0,0.564069390296936,0.4624834358692169,0.4624834358692169,1.0,1.0,-3.005811214447021,1.0360008478164673,1.969810485839844,0.360693484544754,0.9586864709854126,0.9586864709854126,0.0,141.71046447753906,151.0,55926.9375,0.0,2272.21240234375,1.0,279.74169921875,283.3729553222656,296.63153076171875,300.1944885253906,293.1499938964844,293.1499938964844,279.45001220703125,32711.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787578344345093,1.0,0.0,0.0,3.682515144348145,3.6825411319732666,9.0486207682261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.0498046875,0.0,1634.3631591796875,1895.4371337890625,0.0,3204.938232421875,0.924872875213623,1.0,0.0,3.0,1.0,0.0
18092940,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6575385332107544,0.5334456562995911,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8655560612678528,0.3851452469825744,0.3663659393787384,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8477959632873535,0.3608030974864959,0.2539689242839813,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.829359769821167,0.3362491428852081,0.3206413984298706,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7325490713119507,0.2287697345018386,1.041539192199707,284.9058837890625,284.95001220703125,298.0326538085937,293.6550598144531,297.532958984375,297.2700500488281,284.908203125,1.0,0.5674805045127869,0.4614475667476654,0.4614475667476654,1.0,1.0,-3.0209174156188965,1.0396430492401123,1.981274366378784,0.361094057559967,0.8652404546737671,0.8652404546737671,0.0,144.08399963378906,139.0,56873.0703125,0.0,2311.59326171875,1.0,279.45733642578125,283.2421264648437,296.6849365234375,300.3763427734375,293.1499938964844,293.1499938964844,279.75,38330.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886756300926208,1.0,0.0,0.0,3.5895235538482666,3.5895493030548096,8.597395435572253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.0107421875,0.0,1566.99755859375,1895.4371337890625,0.0,3297.820068359375,0.9083120226860046,1.0,0.0,3.0,1.0,0.0
18093000,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6575385332107544,0.5334456562995911,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8655560612678528,0.3851452469825744,0.3663659393787384,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8477959632873535,0.3608030974864959,0.2539689242839813,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.829359769821167,0.3362491428852081,0.3206413984298706,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7325490713119507,0.2287697345018386,1.041539192199707,284.9058837890625,284.95001220703125,298.0326538085937,293.6550598144531,297.532958984375,297.2700500488281,284.908203125,1.0,0.5674805045127869,0.4614475667476654,0.4614475667476654,1.0,1.0,-3.0209174156188965,1.0396430492401123,1.981274366378784,0.361094057559967,0.8652404546737671,0.8652404546737671,0.0,144.08399963378906,139.0,56873.0703125,0.0,2311.59326171875,1.0,279.45733642578125,283.2421264648437,296.6849365234375,300.3763427734375,293.1499938964844,293.1499938964844,279.75,38330.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886756300926208,1.0,0.0,0.0,3.5895235538482666,3.5895493030548096,8.597395435572253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.0107421875,0.0,1566.99755859375,1895.4371337890625,0.0,3297.820068359375,0.9083120226860046,1.0,0.0,3.0,1.0,0.0
18093060,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.6588367819786072,0.5268908143043518,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8709977269172668,0.3879135847091675,0.3687036037445068,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8519136309623718,0.3620841205120086,0.25465127825737,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8335661292076111,0.3378321826457977,0.3218938410282135,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7358217239379883,0.2294541150331497,1.0436967611312866,285.01092529296875,284.95001220703125,298.0526733398437,293.6595764160156,297.53924560546875,297.27008056640625,285.0091552734375,1.0,0.5657985210418701,0.4602574110031128,0.4602574110031128,1.0,1.0,-3.0207886695861816,1.0369551181793213,1.9838335514068604,0.3585807979106903,0.9645123481750488,0.9645123481750488,0.0,142.02496337890625,142.0,56277.4140625,0.0,2300.749755859375,1.0,279.7420349121094,283.3586730957031,296.6422119140625,300.2342834472656,293.1499938964844,293.1499938964844,279.45001220703125,32986.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814624547958374,1.0,0.0,0.0,3.72129225730896,3.721318483352661,9.24018877412891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.7763671875,0.0,1683.34765625,1895.4371337890625,0.0,3230.28466796875,0.9338694214820862,1.0,0.0,3.0,1.0,0.0
18093120,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.6588367819786072,0.5268908143043518,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8709977269172668,0.3879135847091675,0.3687036037445068,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8519136309623718,0.3620841205120086,0.25465127825737,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8335661292076111,0.3378321826457977,0.3218938410282135,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7358217239379883,0.2294541150331497,1.0436967611312866,285.01092529296875,284.95001220703125,298.0526733398437,293.6595764160156,297.53924560546875,297.27008056640625,285.0091552734375,1.0,0.5657985210418701,0.4602574110031128,0.4602574110031128,1.0,1.0,-3.0207886695861816,1.0369551181793213,1.9838335514068604,0.3585807979106903,0.9645123481750488,0.9645123481750488,0.0,142.02496337890625,142.0,56277.4140625,0.0,2300.749755859375,1.0,279.7420349121094,283.3586730957031,296.6422119140625,300.2342834472656,293.1499938964844,293.1499938964844,279.45001220703125,32986.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814624547958374,1.0,0.0,0.0,3.72129225730896,3.721318483352661,9.24018877412891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.7763671875,0.0,1683.34765625,1895.4371337890625,0.0,3230.28466796875,0.9338694214820862,1.0,0.0,3.0,1.0,0.0
18093180,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.660668671131134,0.5245428681373596,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8740120530128479,0.3900166749954223,0.3708428740501404,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8536918759346008,0.3626005053520202,0.2551521956920624,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8355907201766968,0.3388049602508545,0.3229598104953766,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7372196316719055,0.2297378927469253,1.045430064201355,284.8953552246094,284.95001220703125,298.0742492675781,293.6636962890625,297.5433654785156,297.2660827636719,284.8977966308594,1.0,0.5661901831626892,0.4590672850608825,0.4590672850608825,1.0,1.0,-3.0244932174682617,1.0357815027236938,1.988711714744568,0.3562847077846527,0.8613806962966919,0.8613806962966919,0.0,141.4242401123047,145.0,56895.56640625,0.0,2304.367431640625,1.0,279.4571533203125,283.22857666015625,296.6880798339844,300.3873596191406,293.1499938964844,293.1499938964844,279.75,38992.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902478218078613,1.0,0.0,0.0,3.60323166847229,3.603257894515991,8.663187145430129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.236328125,0.0,1587.740966796875,1895.4371337890625,0.0,3312.52490234375,0.911910116672516,1.0,0.0,3.0,1.0,0.0
18093240,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.660668671131134,0.5245428681373596,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8740120530128479,0.3900166749954223,0.3708428740501404,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8536918759346008,0.3626005053520202,0.2551521956920624,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8355907201766968,0.3388049602508545,0.3229598104953766,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7372196316719055,0.2297378927469253,1.045430064201355,284.8953552246094,284.95001220703125,298.0742492675781,293.6636962890625,297.5433654785156,297.2660827636719,284.8977966308594,1.0,0.5661901831626892,0.4590672850608825,0.4590672850608825,1.0,1.0,-3.0244932174682617,1.0357815027236938,1.988711714744568,0.3562847077846527,0.8613806962966919,0.8613806962966919,0.0,141.4242401123047,145.0,56895.56640625,0.0,2304.367431640625,1.0,279.4571533203125,283.22857666015625,296.6880798339844,300.3873596191406,293.1499938964844,293.1499938964844,279.75,38992.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902478218078613,1.0,0.0,0.0,3.60323166847229,3.603257894515991,8.663187145430129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.236328125,0.0,1587.740966796875,1895.4371337890625,0.0,3312.52490234375,0.911910116672516,1.0,0.0,3.0,1.0,0.0
18093300,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6619967222213745,0.5247776508331299,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8747367858886719,0.3913621604442596,0.3719199299812317,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8538318872451782,0.3631628453731537,0.2553952634334564,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8358950018882751,0.339526355266571,0.3234807848930359,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.737293004989624,0.230031818151474,1.0462336540222168,285.0199890136719,284.95001220703125,298.0856628417969,293.6656188964844,297.5477294921875,297.2671813964844,285.0227966308594,1.0,0.5668056607246399,0.4584722220897674,0.4584722220897674,1.0,1.0,-3.027950048446656,1.0358110666275024,1.9921389818191528,0.3554430603981018,0.946869432926178,0.946869432926178,0.0,141.62921142578125,145.0,56141.7265625,0.0,2311.692138671875,1.0,279.7005920410156,283.365234375,296.63311767578125,300.1783142089844,293.1499938964844,293.1499938964844,279.75,34093.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839054107666016,1.0,0.0,0.0,3.654410123825073,3.654435873031616,8.911028999136761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.8076171875,0.0,1611.30615234375,1895.4371337890625,0.0,3253.1689453125,0.9212114214897156,1.0,0.0,3.0,1.0,0.0
18093360,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.6635181903839111,0.5249885320663452,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8757115006446838,0.3928596377372741,0.3732962012290954,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8542359471321106,0.3638736605644226,0.2558699548244476,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8364136815071106,0.3403710722923279,0.3242530822753906,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7375637292861938,0.2304261624813079,1.0478928089141846,285.01300048828125,284.95001220703125,298.0975646972656,293.6674194335937,297.5535583496094,297.27020263671875,285.01153564453125,1.0,0.5677146315574646,0.4580098986625671,0.4580098986625671,1.0,1.0,-3.033348798751831,1.0368679761886597,1.996480822563172,0.3552386164665222,0.9653608798980712,0.9653608798980712,0.0,141.906494140625,148.0,56322.15625,0.0,2322.9306640625,1.0,279.7428283691406,283.3553466796875,296.6436767578125,300.2353820800781,293.1499938964844,293.1499938964844,279.45001220703125,33073.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817105293273926,1.0,0.0,0.0,3.728302240371704,3.728328704833984,9.275034358324774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.0400390625,0.0,1692.59521484375,1895.4371337890625,0.0,3232.608642578125,0.9354379177093506,1.0,0.0,3.0,1.0,0.0
18093420,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6643064618110657,0.5281243920326233,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8757708668708801,0.3950549364089966,0.3756011724472046,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8531786203384399,0.3643684387207031,0.2564189434051513,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8357588052749634,0.341313898563385,0.3253741562366485,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7366545796394348,0.2307018041610717,1.0499683618545532,284.9006652832031,284.95001220703125,298.12274169921875,293.6706848144531,297.5577392578125,297.26416015625,284.9031066894531,1.0,0.5700458884239197,0.4570852220058441,0.4570852220058441,1.0,1.0,-3.044393539428711,1.0390881299972534,2.005305290222168,0.3550284504890442,0.8679024577140808,0.8679024577140808,0.0,143.32762145996094,151.0,57135.7265625,0.0,2350.46240234375,1.0,279.4570617675781,283.2253723144531,296.6955871582031,300.40576171875,293.1499938964844,293.1499938964844,279.75,38688.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906320929527283,1.0,0.0,0.0,3.621542453765869,3.621568918228149,8.751459290579078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.205078125,0.0,1606.862548828125,1895.4371337890625,0.0,3316.1181640625,0.9158040285110474,1.0,0.0,3.0,1.0,0.0
18093480,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6643064618110657,0.5281243920326233,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8757708668708801,0.3950549364089966,0.3756011724472046,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8531786203384399,0.3643684387207031,0.2564189434051513,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8357588052749634,0.341313898563385,0.3253741562366485,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7366545796394348,0.2307018041610717,1.0499683618545532,284.9006652832031,284.95001220703125,298.12274169921875,293.6706848144531,297.5577392578125,297.26416015625,284.9031066894531,1.0,0.5700458884239197,0.4570852220058441,0.4570852220058441,1.0,1.0,-3.044393539428711,1.0390881299972534,2.005305290222168,0.3550284504890442,0.8679024577140808,0.8679024577140808,0.0,143.32762145996094,151.0,57135.7265625,0.0,2350.46240234375,1.0,279.4570617675781,283.2253723144531,296.6955871582031,300.40576171875,293.1499938964844,293.1499938964844,279.75,38688.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906320929527283,1.0,0.0,0.0,3.621542453765869,3.621568918228149,8.751459290579078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.205078125,0.0,1606.862548828125,1895.4371337890625,0.0,3316.1181640625,0.9158040285110474,1.0,0.0,3.0,1.0,0.0
18093540,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.6655716300010681,0.5321380496025085,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8755408525466919,0.3979609608650207,0.378162145614624,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8518552184104919,0.3655886054039001,0.2571328282356262,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8348114490509033,0.3428238928318023,0.3266590535640716,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7354820370674133,0.2313615083694458,1.0525190830230713,285.0215148925781,284.95001220703125,298.1499938964844,293.6734619140625,297.56719970703125,297.2650146484375,285.02001953125,1.0,0.5729058384895325,0.4561605751514435,0.4561605751514435,1.0,1.0,-3.0577614307403564,1.0421947240829468,2.01556658744812,0.355128139257431,0.9787780046463012,0.9787780046463012,0.0,145.1232147216797,154.0,56681.9921875,0.0,2384.42529296875,1.0,279.7431030273437,283.35430908203125,296.6532287597656,300.2652282714844,293.1499938964844,293.1499938964844,279.45001220703125,32855.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828347325325012,1.0,0.0,0.0,3.753629922866821,3.7536566257476807,9.40147913297551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.841796875,0.0,1722.1815185546875,1895.4371337890625,0.0,3243.140380859375,0.9410168528556824,1.0,0.0,3.0,1.0,0.0
18093600,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.6655716300010681,0.5321380496025085,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8755408525466919,0.3979609608650207,0.378162145614624,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8518552184104919,0.3655886054039001,0.2571328282356262,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8348114490509033,0.3428238928318023,0.3266590535640716,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7354820370674133,0.2313615083694458,1.0525190830230713,285.0215148925781,284.95001220703125,298.1499938964844,293.6734619140625,297.56719970703125,297.2650146484375,285.02001953125,1.0,0.5729058384895325,0.4561605751514435,0.4561605751514435,1.0,1.0,-3.0577614307403564,1.0421947240829468,2.01556658744812,0.355128139257431,0.9787780046463012,0.9787780046463012,0.0,145.1232147216797,154.0,56681.9921875,0.0,2384.42529296875,1.0,279.7431030273437,283.35430908203125,296.6532287597656,300.2652282714844,293.1499938964844,293.1499938964844,279.45001220703125,32855.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828347325325012,1.0,0.0,0.0,3.753629922866821,3.7536566257476807,9.40147913297551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.841796875,0.0,1722.1815185546875,1895.4371337890625,0.0,3243.140380859375,0.9410168528556824,1.0,0.0,3.0,1.0,0.0
18093660,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.6646826267242432,0.5374794602394104,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8743605017662048,0.4000652134418487,0.3804374039173126,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8496624231338501,0.3659800291061401,0.2576475739479065,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8330521583557129,0.3436457812786102,0.3277135193347931,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7336466312408447,0.2315756529569625,1.054520845413208,284.8977355957031,284.95001220703125,298.1781311035156,293.6747741699219,297.570556640625,297.2564697265625,284.9005126953125,1.0,0.5760014653205872,0.4550433754920959,0.4550433754920959,1.0,1.0,-3.071213722229004,1.044878602027893,2.0263350009918213,0.3548756837844848,0.8784517645835876,0.8784517645835876,0.0,147.36138916015625,154.0,57650.37890625,0.0,2421.132080078125,1.0,279.45770263671875,283.2124938964844,296.7064819335937,300.4504699707031,293.1499938964844,293.1499938964844,279.45001220703125,38486.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926703333854675,1.0,0.0,0.0,3.666933298110962,3.666960000991821,8.972207297119894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.3447265625,0.0,1659.1878662109375,1895.4371337890625,0.0,3335.171142578125,0.9256350994110109,1.0,0.0,3.0,1.0,0.0
18093720,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.6646241545677185,0.5377506017684937,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8742737174034119,0.4001531302928924,0.3805174827575683,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8495339751243591,0.3659955859184265,0.2576564848423004,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8329449892044067,0.3436786532402038,0.3277434110641479,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7335399389266968,0.2315824180841446,1.0545556545257568,284.9002685546875,284.95001220703125,298.1793212890625,293.6748046875,297.5707092285156,297.256103515625,284.9028015136719,1.0,0.5761319398880005,0.4549968242645263,0.4549968242645263,1.0,1.0,-3.0717244148254395,1.044969916343689,2.026754379272461,0.3548531532287597,0.8787904977798462,0.8787904977798462,0.0,147.46839904785156,157.0,57651.9921875,0.0,2422.64697265625,1.0,279.45660400390625,283.2143859863281,296.70477294921875,300.446533203125,293.1499938964844,293.1499938964844,279.75,38413.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927447199821472,1.0,0.0,0.0,3.664358615875244,3.664385318756104,8.959612500802905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.140625,0.0,1655.552734375,1895.4371337890625,0.0,3335.8662109375,0.92505544424057,1.0,0.0,3.0,1.0,0.0
18093780,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.6642912030220032,0.5435047745704651,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8731173872947693,0.4030534327030182,0.3830844759941101,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8473357558250427,0.367132693529129,0.2583196759223938,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8311474919319153,0.3451015949249267,0.3289589881896972,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7316346764564514,0.232173204421997,1.056887984275818,285.0265197753906,284.95001220703125,298.2105407714844,293.6737060546875,297.5802307128906,297.2553100585937,285.02508544921875,1.0,0.5795683264732361,0.4538330733776092,0.4538330733776092,1.0,1.0,-3.0867865085601807,1.0481276512145996,2.038658857345581,0.3546059131622314,0.9950122237205504,0.9950122237205504,0.0,149.9193572998047,145.0,57205.46875,0.0,2463.82470703125,1.0,279.743408203125,283.3485107421875,296.657470703125,300.3031311035156,293.1499938964844,293.1499938964844,279.45001220703125,32830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857593536376953,1.0,0.0,0.0,3.794686317443848,3.794713258743286,9.608265827409923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.158203125,0.0,1773.490966796875,1895.4371337890625,0.0,3270.528076171875,0.9504308700561525,1.0,0.0,3.0,1.0,0.0
18093840,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.6642912030220032,0.5435047745704651,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8731173872947693,0.4030534327030182,0.3830844759941101,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8473357558250427,0.367132693529129,0.2583196759223938,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8311474919319153,0.3451015949249267,0.3289589881896972,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7316346764564514,0.232173204421997,1.056887984275818,285.0265197753906,284.95001220703125,298.2105407714844,293.6737060546875,297.5802307128906,297.2553100585937,285.02508544921875,1.0,0.5795683264732361,0.4538330733776092,0.4538330733776092,1.0,1.0,-3.0867865085601807,1.0481276512145996,2.038658857345581,0.3546059131622314,0.9950122237205504,0.9950122237205504,0.0,149.9193572998047,145.0,57205.46875,0.0,2463.82470703125,1.0,279.743408203125,283.3485107421875,296.657470703125,300.3031311035156,293.1499938964844,293.1499938964844,279.45001220703125,32830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857593536376953,1.0,0.0,0.0,3.794686317443848,3.794713258743286,9.608265827409923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.158203125,0.0,1773.490966796875,1895.4371337890625,0.0,3270.528076171875,0.9504308700561525,1.0,0.0,3.0,1.0,0.0
18093900,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.6637017726898193,0.5418297648429871,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8750122785568237,0.4042147696018219,0.3843628764152527,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8485181331634521,0.367383748292923,0.2586462199687958,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.832411527633667,0.3455568253993988,0.3295508623123169,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.732559859752655,0.2322984188795089,1.0579594373703003,284.8823547363281,284.95001220703125,298.226806640625,293.6723022460937,297.5835266113281,297.2525634765625,284.8768615722656,1.0,0.5792315602302551,0.4532511830329895,0.4532511830329895,1.0,1.0,-3.0887227058410645,1.0475109815597534,2.0412118434906006,0.3538089692592621,0.901988923549652,0.901988923549652,0.0,149.47169494628906,145.0,58280.15234375,0.0,2465.114990234375,1.0,279.4942932128906,283.18292236328125,296.7139587402344,300.5340881347656,293.1499938964844,293.1499938964844,279.45001220703125,36311.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930513262748718,1.0,0.0,0.0,3.786845445632935,3.7868731021881104,9.568601626597228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.8427734375,0.0,1790.595703125,1895.4371337890625,0.0,3338.731201171875,0.9493183493614196,1.0,0.0,3.0,1.0,0.0
18093960,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.6634018421173096,0.5380345582962036,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8777903914451599,0.4051690399646759,0.3852580785751343,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8504575490951538,0.3674008250236511,0.2586636245250702,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.834428608417511,0.34581258893013,0.3297936618328094,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7341166138648987,0.2322681099176406,1.0578019618988037,284.888427734375,284.95001220703125,298.2434997558594,293.6703186035156,297.58599853515625,297.2484130859375,284.890380859375,1.0,0.5778782963752747,0.4526567757129669,0.4526567757129669,1.0,1.0,-3.085368633270264,1.044833779335022,2.0405349731445312,0.3519869148731231,0.8822460770606995,0.8822460770606995,0.0,148.12579345703125,133.0,57979.76953125,0.0,2451.70166015625,1.0,279.4566955566406,283.1947021484375,296.7010803222656,300.471923828125,293.1499938964844,293.1499938964844,279.75,38641.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89589923620224,1.0,0.0,0.0,3.7048535346984863,3.704880475997925,9.158732154901372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.767578125,0.0,1706.294189453125,1895.4371337890625,0.0,3365.329833984375,0.9342636466026306,1.0,0.0,3.0,1.0,0.0
18094020,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.6672431826591492,0.5231689214706421,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8879567980766296,0.4079681932926178,0.3874745965003967,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.858637809753418,0.3683722913265228,0.2590238153934479,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8424500226974487,0.3470694124698639,0.3305975794792175,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7406444549560547,0.2327366173267364,1.0583328008651731,285.00152587890625,284.95001220703125,298.2780456542969,293.664794921875,297.6002502441406,297.25390625,284.999267578125,1.0,0.5729109048843384,0.4514679610729217,0.4514679610729217,1.0,1.0,-3.0722055435180664,1.0369988679885864,2.0352065563201904,0.3471572995185852,0.978262186050415,0.978262186050415,0.0,142.91880798339844,136.0,56943.1875,0.0,2399.725341796875,1.0,279.7435607910156,283.3231811523437,296.6421203613281,300.2857360839844,293.1499938964844,293.1499938964844,279.45001220703125,33639.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876690864562988,1.0,0.0,0.0,3.8048207759857178,3.8048481941223145,9.659656825533602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.669921875,0.0,1792.6807861328125,1895.4371337890625,0.0,3288.402587890625,0.9532259702682496,1.0,0.0,3.0,1.0,0.0
18094080,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.6672431826591492,0.5231689214706421,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8879567980766296,0.4079681932926178,0.3874745965003967,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.858637809753418,0.3683722913265228,0.2590238153934479,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8424500226974487,0.3470694124698639,0.3305975794792175,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7406444549560547,0.2327366173267364,1.0583328008651731,285.00152587890625,284.95001220703125,298.2780456542969,293.664794921875,297.6002502441406,297.25390625,284.999267578125,1.0,0.5729109048843384,0.4514679610729217,0.4514679610729217,1.0,1.0,-3.0722055435180664,1.0369988679885864,2.0352065563201904,0.3471572995185852,0.978262186050415,0.978262186050415,0.0,142.91880798339844,136.0,56943.1875,0.0,2399.725341796875,1.0,279.7435607910156,283.3231811523437,296.6421203613281,300.2857360839844,293.1499938964844,293.1499938964844,279.45001220703125,33639.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876690864562988,1.0,0.0,0.0,3.8048207759857178,3.8048481941223145,9.659656825533602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.669921875,0.0,1792.6807861328125,1895.4371337890625,0.0,3288.402587890625,0.9532259702682496,1.0,0.0,3.0,1.0,0.0
18094140,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6720326542854309,0.5151872634887695,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8943332433700562,0.4101257622241974,0.3896049559116363,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8633016347885132,0.3686208128929138,0.2592923641204834,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8471778631210327,0.3477547168731689,0.3313286602497101,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7443738579750061,0.2328516989946365,1.0589983463287354,284.8833923339844,284.95001220703125,298.3140563964844,293.6572570800781,297.614501953125,297.25860595703125,284.8860168457031,1.0,0.5709822773933411,0.4502791464328766,0.4502791464328766,1.0,1.0,-3.0671582221984863,1.0323116779327393,2.034846544265747,0.3434244990348816,0.8654978275299072,0.8654978275299072,0.0,140.2483673095703,139.0,57282.07421875,0.0,2376.403564453125,1.0,279.4566650390625,283.1922607421875,296.67498779296875,300.40606689453125,293.1499938964844,293.1499938964844,279.75,39704.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951051235198975,1.0,0.0,0.0,3.6618971824646,3.661924123764038,8.947579885898449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.3564453125,0.0,1662.2945556640625,1895.4371337890625,0.0,3357.915771484375,0.9256433844566344,1.0,0.0,3.0,1.0,0.0
18094200,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6720326542854309,0.5151872634887695,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8943332433700562,0.4101257622241974,0.3896049559116363,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8633016347885132,0.3686208128929138,0.2592923641204834,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8471778631210327,0.3477547168731689,0.3313286602497101,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7443738579750061,0.2328516989946365,1.0589983463287354,284.8833923339844,284.95001220703125,298.3140563964844,293.6572570800781,297.614501953125,297.25860595703125,284.8860168457031,1.0,0.5709822773933411,0.4502791464328766,0.4502791464328766,1.0,1.0,-3.0671582221984863,1.0323116779327393,2.034846544265747,0.3434244990348816,0.8654978275299072,0.8654978275299072,0.0,140.2483673095703,139.0,57282.07421875,0.0,2376.403564453125,1.0,279.4566650390625,283.1922607421875,296.67498779296875,300.40606689453125,293.1499938964844,293.1499938964844,279.75,39704.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951051235198975,1.0,0.0,0.0,3.6618971824646,3.661924123764038,8.947579885898449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.3564453125,0.0,1662.2945556640625,1895.4371337890625,0.0,3357.915771484375,0.9256433844566344,1.0,0.0,3.0,1.0,0.0
18094260,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.6776832938194275,0.5117428302764893,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8983752131462097,0.4130927920341491,0.392112523317337,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8658154010772705,0.36968994140625,0.2598211169242859,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8498418927192688,0.3490985929965973,0.3323483765125274,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7462931275367737,0.2333859056234359,1.0605204105377195,285.007080078125,284.95001220703125,298.351318359375,293.6478271484375,297.63720703125,297.2746887207031,285.00567626953125,1.0,0.5708682537078857,0.4496059119701385,0.4496059119701385,1.0,1.0,-3.069713830947876,1.0316911935806274,2.038022518157959,0.3422199487686157,0.968337059020996,0.968337059020996,0.0,139.30136108398438,142.0,56443.8984375,0.0,2376.193115234375,1.0,279.7432556152344,283.32586669921875,296.61846923828125,300.2244567871094,293.1499938964844,293.1499938964844,279.45001220703125,33585.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853840827941895,1.0,0.0,0.0,3.767378807067871,3.7674057483673096,9.470477380091324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.611328125,0.0,1744.947021484375,1895.4371337890625,0.0,3267.014404296875,0.9446702003479004,1.0,0.0,3.0,1.0,0.0
18094320,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.6776832938194275,0.5117428302764893,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8983752131462097,0.4130927920341491,0.392112523317337,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8658154010772705,0.36968994140625,0.2598211169242859,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8498418927192688,0.3490985929965973,0.3323483765125274,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7462931275367737,0.2333859056234359,1.0605204105377195,285.007080078125,284.95001220703125,298.351318359375,293.6478271484375,297.63720703125,297.2746887207031,285.00567626953125,1.0,0.5708682537078857,0.4496059119701385,0.4496059119701385,1.0,1.0,-3.069713830947876,1.0316911935806274,2.038022518157959,0.3422199487686157,0.968337059020996,0.968337059020996,0.0,139.30136108398438,142.0,56443.8984375,0.0,2376.193115234375,1.0,279.7432556152344,283.32586669921875,296.61846923828125,300.2244567871094,293.1499938964844,293.1499938964844,279.45001220703125,33585.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853840827941895,1.0,0.0,0.0,3.767378807067871,3.7674057483673096,9.470477380091324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.611328125,0.0,1744.947021484375,1895.4371337890625,0.0,3267.014404296875,0.9446702003479004,1.0,0.0,3.0,1.0,0.0
18094380,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6806796193122864,0.5122423768043518,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.899922251701355,0.4153599739074707,0.3944652080535888,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.865964949131012,0.3699865639209747,0.2602095007896423,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8503037691116333,0.3498241603374481,0.3332343399524688,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7463579773902893,0.2335330843925476,1.061846375465393,284.8966064453125,284.95001220703125,298.3897705078125,293.6366271972656,297.6506652832031,297.2762145996094,284.8990783691406,1.0,0.5720449090003967,0.4489326477050781,0.4489326477050781,1.0,1.0,-3.0762686729431152,1.032626390457153,2.043642282485962,0.3418315649032593,0.8686723113059998,0.8686723113059998,0.0,139.72438049316406,145.0,57095.609375,0.0,2390.582275390625,1.0,279.45684814453125,283.19757080078125,296.6575927734375,300.37060546875,293.1499938964844,293.1499938964844,279.75,39089.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935158848762512,1.0,0.0,0.0,3.645471811294556,3.645498514175415,8.867492056197079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.85107421875,0.0,1638.0867919921875,1895.4371337890625,0.0,3343.072021484375,0.9215206503868104,1.0,0.0,3.0,1.0,0.0
18094440,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6806796193122864,0.5122423768043518,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.899922251701355,0.4153599739074707,0.3944652080535888,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.865964949131012,0.3699865639209747,0.2602095007896423,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8503037691116333,0.3498241603374481,0.3332343399524688,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7463579773902893,0.2335330843925476,1.061846375465393,284.8966064453125,284.95001220703125,298.3897705078125,293.6366271972656,297.6506652832031,297.2762145996094,284.8990783691406,1.0,0.5720449090003967,0.4489326477050781,0.4489326477050781,1.0,1.0,-3.0762686729431152,1.032626390457153,2.043642282485962,0.3418315649032593,0.8686723113059998,0.8686723113059998,0.0,139.72438049316406,145.0,57095.609375,0.0,2390.582275390625,1.0,279.45684814453125,283.19757080078125,296.6575927734375,300.37060546875,293.1499938964844,293.1499938964844,279.75,39089.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935158848762512,1.0,0.0,0.0,3.645471811294556,3.645498514175415,8.867492056197079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.85107421875,0.0,1638.0867919921875,1895.4371337890625,0.0,3343.072021484375,0.9215206503868104,1.0,0.0,3.0,1.0,0.0
18094500,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6821879744529724,0.5134707689285278,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.90008944272995,0.4167878031730652,0.395624965429306,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8654600977897644,0.3704288899898529,0.2603774070739746,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8499837517738342,0.3504169285297394,0.3336434066295624,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7459098696708679,0.2337538599967956,1.0623773336410522,285.02459716796875,284.95001220703125,298.40936279296875,293.6304016113281,297.65875244140625,297.2787170410156,285.0279541015625,1.0,0.5729506015777588,0.4485960304737091,0.4485960304737091,1.0,1.0,-3.080467939376831,1.0334522724151611,2.04701566696167,0.3416840136051178,0.9572075009346008,0.9572075009346008,0.0,140.26560974121094,145.0,56311.22265625,0.0,2401.2509765625,1.0,279.7020568847656,283.3382568359375,296.5972900390625,300.1546936035156,293.1499938964844,293.1499938964844,279.75,34221.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887277364730835,1.0,0.0,0.0,3.693570137023926,3.693596363067627,9.103030151891288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.54296875,0.0,1659.06640625,1895.4371337890625,0.0,3284.736328125,0.930320143699646,1.0,0.0,3.0,1.0,0.0
