time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094560,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6837357878684998,0.514498233795166,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9006150960922241,0.4183675348758697,0.3970906734466553,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8653301000595093,0.3710302710533142,0.260780781507492,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8499836921691895,0.3511437177658081,0.3343109786510467,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7457482218742371,0.2340821921825409,1.063774824142456,285.0196838378906,284.95001220703125,298.42919921875,293.6238098144531,297.66766357421875,297.2826538085937,285.0183410644531,1.0,0.5740910172462463,0.4480940401554107,0.4480940401554107,1.0,1.0,-3.086430072784424,1.0345922708511353,2.051837682723999,0.3413907885551452,0.9791682362556458,0.9791682362556458,0.0,140.8145294189453,148.0,56508.33984375,0.0,2415.286376953125,1.0,279.7430419921875,283.3293151855469,296.6014709472656,300.2074279785156,293.1499938964844,293.1499938964844,279.45001220703125,33095.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853086829185486,1.0,0.0,0.0,3.7679903507232666,3.768017292022705,9.473552040617506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.908203125,0.0,1741.9324951171875,1895.4371337890625,0.0,3266.308837890625,0.9445828795433044,1.0,0.0,3.0,1.0,0.0
18094620,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6844465136528015,0.519049882888794,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8997578620910645,0.4206162989139557,0.3994951248168945,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8632258772850037,0.3712531328201294,0.2611673176288605,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8483008742332458,0.3517987132072449,0.3351958096027374,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7440001964569092,0.2341877222061157,1.0652402639389038,284.898681640625,284.95001220703125,298.4695129394531,293.6094970703125,297.6741943359375,297.2732238769531,284.9011535644531,1.0,0.5767419338226318,0.4470899999141693,0.4470899999141693,1.0,1.0,-3.0980844497680664,1.0367130041122437,2.061371326446533,0.3405446410179138,0.878178596496582,0.878178596496582,0.0,142.66287231445312,151.0,57387.29296875,0.0,2446.957275390625,1.0,279.4565124511719,283.1893920898437,296.6385498046875,300.3683166503906,293.1499938964844,293.1499938964844,279.75,38615.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950463533401489,1.0,0.0,0.0,3.671831607818604,3.671858549118042,8.996194083010778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.34912109375,0.0,1666.040283203125,1895.4371337890625,0.0,3357.366943359375,0.9268962740898132,1.0,0.0,3.0,1.0,0.0
18094680,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6844465136528015,0.519049882888794,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8997578620910645,0.4206162989139557,0.3994951248168945,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8632258772850037,0.3712531328201294,0.2611673176288605,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8483008742332458,0.3517987132072449,0.3351958096027374,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7440001964569092,0.2341877222061157,1.0652402639389038,284.898681640625,284.95001220703125,298.4695129394531,293.6094970703125,297.6741943359375,297.2732238769531,284.9011535644531,1.0,0.5767419338226318,0.4470899999141693,0.4470899999141693,1.0,1.0,-3.0980844497680664,1.0367130041122437,2.061371326446533,0.3405446410179138,0.878178596496582,0.878178596496582,0.0,142.66287231445312,151.0,57387.29296875,0.0,2446.957275390625,1.0,279.4565124511719,283.1893920898437,296.6385498046875,300.3683166503906,293.1499938964844,293.1499938964844,279.75,38615.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950463533401489,1.0,0.0,0.0,3.671831607818604,3.671858549118042,8.996194083010778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.34912109375,0.0,1666.040283203125,1895.4371337890625,0.0,3357.366943359375,0.9268962740898132,1.0,0.0,3.0,1.0,0.0
18094740,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.6856482028961182,0.524203360080719,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8987298607826233,0.4235997200012207,0.4021216928958893,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8609898090362549,0.3722174763679504,0.2617008686065674,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8464519381523132,0.353039413690567,0.3362245261669159,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7420784831047058,0.2346627563238144,1.0670000314712524,285.0249938964844,284.95001220703125,298.510498046875,293.5938720703125,297.6859741210937,297.2712707519531,285.0235900878906,1.0,0.5797693729400635,0.4460859894752502,0.4460859894752502,1.0,1.0,-3.1114261150360107,1.0394723415374756,2.071953773498535,0.3397014439105987,0.9934208393096924,0.9934208393096924,0.0,144.76739501953125,154.0,56865.0234375,0.0,2483.42529296875,1.0,279.7434387207031,283.3241882324219,296.5769958496094,300.20526123046875,293.1499938964844,293.1499938964844,279.45001220703125,32950.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879297375679016,1.0,0.0,0.0,3.797687768936157,3.797714948654175,9.623472578823566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.2353515625,0.0,1778.2384033203125,1895.4371337890625,0.0,3290.84130859375,0.9512072801589966,1.0,0.0,3.0,1.0,0.0
18094800,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.6856482028961182,0.524203360080719,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8987298607826233,0.4235997200012207,0.4021216928958893,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8609898090362549,0.3722174763679504,0.2617008686065674,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8464519381523132,0.353039413690567,0.3362245261669159,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7420784831047058,0.2346627563238144,1.0670000314712524,285.0249938964844,284.95001220703125,298.510498046875,293.5938720703125,297.6859741210937,297.2712707519531,285.0235900878906,1.0,0.5797693729400635,0.4460859894752502,0.4460859894752502,1.0,1.0,-3.1114261150360107,1.0394723415374756,2.071953773498535,0.3397014439105987,0.9934208393096924,0.9934208393096924,0.0,144.76739501953125,154.0,56865.0234375,0.0,2483.42529296875,1.0,279.7434387207031,283.3241882324219,296.5769958496094,300.20526123046875,293.1499938964844,293.1499938964844,279.45001220703125,32950.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879297375679016,1.0,0.0,0.0,3.797687768936157,3.797714948654175,9.623472578823566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.2353515625,0.0,1778.2384033203125,1895.4371337890625,0.0,3290.84130859375,0.9512072801589966,1.0,0.0,3.0,1.0,0.0
18094860,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6847071647644043,0.5306729078292847,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8967835307121277,0.4258071780204773,0.4045245051383972,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8579095005989075,0.3723721802234649,0.2620607316493988,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8438259363174438,0.3536229431629181,0.3370697200298309,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.739510178565979,0.2346921414136886,1.0682532787322998,284.8966369628906,284.95001220703125,298.5520324707031,293.5770263671875,297.6893310546875,297.2567749023437,284.8990478515625,1.0,0.5830628871917725,0.4449436962604522,0.4449436962604522,1.0,1.0,-3.125051021575928,1.041972041130066,2.0830788612365723,0.3387726247310638,0.8890262842178345,0.8890262842178345,0.0,147.32754516601562,157.0,57864.80078125,0.0,2523.151123046875,1.0,279.45623779296875,283.1764221191406,296.61004638671875,300.369140625,293.1499938964844,293.1499938964844,279.75,38360.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984273076057434,1.0,0.0,0.0,3.714937448501587,3.714964628219605,9.208657161252632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.04296875,0.0,1716.5205078125,1895.4371337890625,0.0,3388.919921875,0.9363726377487184,1.0,0.0,3.0,1.0,0.0
18094920,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6847071647644043,0.5306729078292847,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8967835307121277,0.4258071780204773,0.4045245051383972,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8579095005989075,0.3723721802234649,0.2620607316493988,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8438259363174438,0.3536229431629181,0.3370697200298309,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.739510178565979,0.2346921414136886,1.0682532787322998,284.8966369628906,284.95001220703125,298.5520324707031,293.5770263671875,297.6893310546875,297.2567749023437,284.8990478515625,1.0,0.5830628871917725,0.4449436962604522,0.4449436962604522,1.0,1.0,-3.125051021575928,1.041972041130066,2.0830788612365723,0.3387726247310638,0.8890262842178345,0.8890262842178345,0.0,147.32754516601562,157.0,57864.80078125,0.0,2523.151123046875,1.0,279.45623779296875,283.1764221191406,296.61004638671875,300.369140625,293.1499938964844,293.1499938964844,279.75,38360.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984273076057434,1.0,0.0,0.0,3.714937448501587,3.714964628219605,9.208657161252632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.04296875,0.0,1716.5205078125,1895.4371337890625,0.0,3388.919921875,0.9363726377487184,1.0,0.0,3.0,1.0,0.0
18094980,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9990000128746032,0.6842008233070374,0.5369580388069153,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8951368927955627,0.4287646114826202,0.4071320295333862,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8551632761955261,0.3733106255531311,0.2625771760940552,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8414735794067383,0.354829728603363,0.338069349527359,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7371593713760376,0.2351394593715667,1.0698920488357544,285.0287475585937,284.95001220703125,298.593994140625,293.5591125488281,297.69940185546875,297.2521057128906,285.02801513671875,1.0,0.5864940881729126,0.4438013732433319,0.4438013732433319,1.0,1.0,-3.139531135559082,1.0447118282318115,2.0948193073272705,0.3384283185005188,1.0,1.0,0.0,149.91976928710938,160.0,57326.8203125,0.0,2565.037353515625,1.0,279.7430419921875,283.318115234375,296.5451965332031,300.2024841308594,293.1499938964844,293.1499938964844,279.45001220703125,33164.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918352723121643,1.0,0.0,0.0,3.8335306644439697,3.8335583209991455,9.805984291233472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.3515625,0.0,1825.83251953125,1895.4371337890625,0.0,3327.366455078125,0.9596605896949768,1.0,0.0,3.0,1.0,0.0
18095040,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9990000128746032,0.6842008233070374,0.5369580388069153,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8951368927955627,0.4287646114826202,0.4071320295333862,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8551632761955261,0.3733106255531311,0.2625771760940552,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8414735794067383,0.354829728603363,0.338069349527359,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7371593713760376,0.2351394593715667,1.0698920488357544,285.0287475585937,284.95001220703125,298.593994140625,293.5591125488281,297.69940185546875,297.2521057128906,285.02801513671875,1.0,0.5864940881729126,0.4438013732433319,0.4438013732433319,1.0,1.0,-3.139531135559082,1.0447118282318115,2.0948193073272705,0.3384283185005188,1.0,1.0,0.0,149.91976928710938,160.0,57326.8203125,0.0,2565.037353515625,1.0,279.7430419921875,283.318115234375,296.5451965332031,300.2024841308594,293.1499938964844,293.1499938964844,279.45001220703125,33164.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918352723121643,1.0,0.0,0.0,3.8335306644439697,3.8335583209991455,9.805984291233472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.3515625,0.0,1825.83251953125,1895.4371337890625,0.0,3327.366455078125,0.9596605896949768,1.0,0.0,3.0,1.0,0.0
18095100,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.68320232629776,0.5400704741477966,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8943948745727539,0.4299662709236145,0.4085045754909515,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8538901805877686,0.3734981417655945,0.2628931105136871,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8403852581977844,0.355209082365036,0.338637501001358,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7360799908638,0.2352282851934433,1.0710173845291138,284.889404296875,284.95001220703125,298.6150817871094,293.5498352050781,297.70263671875,297.2471618652344,284.88458251953125,1.0,0.5882888436317444,0.4432302117347717,0.4432302117347717,1.0,1.0,-3.1473422050476074,1.0462738275527954,2.1010682582855225,0.33847177028656,0.9181522727012634,0.9181522727012634,0.0,151.24769592285156,160.0,58509.0703125,0.0,2587.39697265625,1.0,279.4939880371094,283.1556091308594,296.593017578125,300.42547607421875,293.1499938964844,293.1499938964844,279.45001220703125,36174.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992334008216858,1.0,0.0,0.0,3.829765796661377,3.829793930053711,9.78673256213369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.9599609375,0.0,1844.5966796875,1895.4371337890625,0.0,3396.437255859375,0.959204077720642,1.0,0.0,3.0,1.0,0.0
18095160,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.6815468072891235,0.5440202951431274,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8929279446601868,0.4309562146663666,0.4095299839973449,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8519242405891418,0.3734569847583771,0.2629401981830597,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8386706709861755,0.3553929030895233,0.338907778263092,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7344571352005005,0.2351670265197754,1.0711774826049805,284.8961486816406,284.95001220703125,298.63623046875,293.54034423828125,297.7044677734375,297.2401123046875,284.8983764648437,1.0,0.590040385723114,0.4426289498806,0.4426289498806,1.0,1.0,-3.153899669647217,1.0472856760025024,2.106614112854004,0.3382244110107422,0.901458203792572,0.901458203792572,0.0,152.7992401123047,163.0,58426.58203125,0.0,2608.599853515625,1.0,279.4564208984375,283.1644897460937,296.5747985839844,300.3683776855469,293.1499938964844,293.1499938964844,279.1499938964844,38090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902535080909729,1.0,0.0,0.0,3.763437509536743,3.763465166091919,9.45067256452603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.76953125,0.0,1774.7724609375,1895.4371337890625,0.0,3427.20361328125,0.9471575021743774,1.0,0.0,3.0,1.0,0.0
18095220,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6775829792022705,0.5522196888923645,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8898108601570129,0.4329935610294342,0.4114873111248016,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8478416204452515,0.3734251260757446,0.2629511952400207,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.835074782371521,0.355771541595459,0.3393288552761078,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7310056686401367,0.2349863797426223,1.0708417892456057,284.8884582519531,284.95001220703125,298.6785583496094,293.52081298828125,297.7107849121094,297.2300720214844,284.89019775390625,1.0,0.5934733152389526,0.4414263665676117,0.4414263665676117,1.0,1.0,-3.166227102279663,1.0490235090255735,2.1172034740448,0.3370119631290436,0.8336136341094971,0.8336136341094971,0.0,155.96475219726562,151.0,58702.640625,0.0,2650.027587890625,1.0,279.15838623046875,283.1305236816406,296.5408020019531,300.3663635253906,293.1499938964844,293.1499938964844,279.45001220703125,40800.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092647433280944,1.0,0.0,0.0,3.530467987060547,3.5304934978485107,8.316829962495831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.4814453125,0.0,1517.845703125,1895.4371337890625,0.0,3489.779052734375,0.897484540939331,1.0,0.0,3.0,1.0,0.0
18095280,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6775829792022705,0.5522196888923645,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8898108601570129,0.4329935610294342,0.4114873111248016,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8478416204452515,0.3734251260757446,0.2629511952400207,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.835074782371521,0.355771541595459,0.3393288552761078,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7310056686401367,0.2349863797426223,1.0708417892456057,284.8884582519531,284.95001220703125,298.6785583496094,293.52081298828125,297.7107849121094,297.2300720214844,284.89019775390625,1.0,0.5934733152389526,0.4414263665676117,0.4414263665676117,1.0,1.0,-3.166227102279663,1.0490235090255735,2.1172034740448,0.3370119631290436,0.8336136341094971,0.8336136341094971,0.0,155.96475219726562,151.0,58702.640625,0.0,2650.027587890625,1.0,279.15838623046875,283.1305236816406,296.5408020019531,300.3663635253906,293.1499938964844,293.1499938964844,279.45001220703125,40800.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092647433280944,1.0,0.0,0.0,3.530467987060547,3.5304934978485107,8.316829962495831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.4814453125,0.0,1517.845703125,1895.4371337890625,0.0,3489.779052734375,0.897484540939331,1.0,0.0,3.0,1.0,0.0
18095340,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.676693856716156,0.5465659499168396,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8948742151260376,0.4360054731369018,0.4140630066394806,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8511621356010437,0.3744113445281982,0.2634402513504028,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8384623527526855,0.3569703102111816,0.3402244746685028,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.73347008228302,0.2353359758853912,1.0715121030807495,284.9962463378906,284.95001220703125,298.7208251953125,293.5007019042969,297.7256164550781,297.2333068847656,284.9953308105469,1.0,0.5917785167694092,0.4402238130569458,0.4402238130569458,1.0,1.0,-3.165017604827881,1.0456732511520386,2.119344472885132,0.333199679851532,0.9240170121192932,0.9240170121192932,0.0,154.03245544433594,154.0,57946.2109375,0.0,2637.195068359375,1.0,279.4414978027344,283.2524719238281,296.4744567871094,300.1769714355469,293.1499938964844,293.1499938964844,279.1499938964844,33953.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900058388710022,1.0,0.0,0.0,3.634915828704834,3.634941339492798,8.81621133430599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.1484375,0.0,1587.311279296875,1895.4371337890625,0.0,3404.12841796875,0.9149544835090636,1.0,0.0,3.0,1.0,0.0
18095400,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.676693856716156,0.5465659499168396,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8948742151260376,0.4360054731369018,0.4140630066394806,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8511621356010437,0.3744113445281982,0.2634402513504028,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8384623527526855,0.3569703102111816,0.3402244746685028,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.73347008228302,0.2353359758853912,1.0715121030807495,284.9962463378906,284.95001220703125,298.7208251953125,293.5007019042969,297.7256164550781,297.2333068847656,284.9953308105469,1.0,0.5917785167694092,0.4402238130569458,0.4402238130569458,1.0,1.0,-3.165017604827881,1.0456732511520386,2.119344472885132,0.333199679851532,0.9240170121192932,0.9240170121192932,0.0,154.03245544433594,154.0,57946.2109375,0.0,2637.195068359375,1.0,279.4414978027344,283.2524719238281,296.4744567871094,300.1769714355469,293.1499938964844,293.1499938964844,279.1499938964844,33953.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900058388710022,1.0,0.0,0.0,3.634915828704834,3.634941339492798,8.81621133430599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.1484375,0.0,1587.311279296875,1895.4371337890625,0.0,3404.12841796875,0.9149544835090636,1.0,0.0,3.0,1.0,0.0
18095460,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.6764565706253052,0.5449138879776001,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8975209593772888,0.4382998943328857,0.4163749814033508,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8523087501525879,0.3746630251407623,0.2637394964694977,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8398123979568481,0.3575844764709472,0.3409357666969299,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7342485785484314,0.2353517562150955,1.0719510316848757,284.90997314453125,284.95001220703125,298.762939453125,293.48016357421875,297.7367248535156,297.2308959960937,284.910888671875,1.0,0.5921022295951843,0.4391613304615021,0.4391613304615021,1.0,1.0,-3.1675400733947754,1.0440524816513062,2.123487710952759,0.3302585184574127,0.841932475566864,0.841932475566864,0.0,153.5613555908203,157.0,58386.48046875,0.0,2639.67236328125,1.0,279.15850830078125,283.14666748046875,296.497802734375,300.294921875,293.1499938964844,293.1499938964844,279.45001220703125,38939.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907415807247162,1.0,0.0,0.0,3.4988210201263428,3.4988458156585693,8.168394742824603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.1162109375,0.0,1469.2677001953125,1895.4371337890625,0.0,3472.60595703125,0.8885177373886108,1.0,0.0,3.0,1.0,0.0
18095520,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.6764565706253052,0.5449138879776001,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8975209593772888,0.4382998943328857,0.4163749814033508,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8523087501525879,0.3746630251407623,0.2637394964694977,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8398123979568481,0.3575844764709472,0.3409357666969299,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7342485785484314,0.2353517562150955,1.0719510316848757,284.90997314453125,284.95001220703125,298.762939453125,293.48016357421875,297.7367248535156,297.2308959960937,284.910888671875,1.0,0.5921022295951843,0.4391613304615021,0.4391613304615021,1.0,1.0,-3.1675400733947754,1.0440524816513062,2.123487710952759,0.3302585184574127,0.841932475566864,0.841932475566864,0.0,153.5613555908203,157.0,58386.48046875,0.0,2639.67236328125,1.0,279.15850830078125,283.14666748046875,296.497802734375,300.294921875,293.1499938964844,293.1499938964844,279.45001220703125,38939.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907415807247162,1.0,0.0,0.0,3.4988210201263428,3.4988458156585693,8.168394742824603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.1162109375,0.0,1469.2677001953125,1895.4371337890625,0.0,3472.60595703125,0.8885177373886108,1.0,0.0,3.0,1.0,0.0
18095580,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.6770331859588623,0.5458025336265564,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8989657163619995,0.4412831366062164,0.4190104901790619,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8524045348167419,0.3755926489830017,0.2642613053321838,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8401241898536682,0.3587502837181091,0.3418944180011749,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7341588139533997,0.2357538044452667,1.07327401638031,285.0054931640625,284.95001220703125,298.8047180175781,293.4594116210937,297.7517395019531,297.234375,285.0045471191406,1.0,0.5935084819793701,0.4380988478660583,0.4380988478660583,1.0,1.0,-3.175140857696533,1.0442980527877808,2.130842685699463,0.3285568356513977,0.9324353933334352,0.9324353933334352,0.0,154.15087890625,160.0,57812.3671875,0.0,2657.979736328125,1.0,279.4413146972656,283.2549133300781,296.4379577636719,300.1270751953125,293.1499938964844,293.1499938964844,279.1499938964844,33211.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994638919830322,1.0,0.0,0.0,3.624391794204712,3.6244170665740967,8.765235293139995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.1015625,0.0,1569.51318359375,1895.4371337890625,0.0,3398.586669921875,0.9119654893875122,1.0,0.0,3.0,1.0,0.0
18095640,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.6770331859588623,0.5458025336265564,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8989657163619995,0.4412831366062164,0.4190104901790619,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8524045348167419,0.3755926489830017,0.2642613053321838,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8401241898536682,0.3587502837181091,0.3418944180011749,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7341588139533997,0.2357538044452667,1.07327401638031,285.0054931640625,284.95001220703125,298.8047180175781,293.4594116210937,297.7517395019531,297.234375,285.0045471191406,1.0,0.5935084819793701,0.4380988478660583,0.4380988478660583,1.0,1.0,-3.175140857696533,1.0442980527877808,2.130842685699463,0.3285568356513977,0.9324353933334352,0.9324353933334352,0.0,154.15087890625,160.0,57812.3671875,0.0,2657.979736328125,1.0,279.4413146972656,283.2549133300781,296.4379577636719,300.1270751953125,293.1499938964844,293.1499938964844,279.1499938964844,33211.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994638919830322,1.0,0.0,0.0,3.624391794204712,3.6244170665740967,8.765235293139995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.1015625,0.0,1569.51318359375,1895.4371337890625,0.0,3398.586669921875,0.9119654893875122,1.0,0.0,3.0,1.0,0.0
18095700,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.6764675378799438,0.547078013420105,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8992132544517517,0.4424563348293304,0.4203262031078338,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8520315289497375,0.375733733177185,0.2645210027694702,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8398821353912354,0.3590733408927917,0.34238001704216,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7337949872016907,0.2357929497957229,1.0740562677383425,284.8792724609375,284.95001220703125,298.825439453125,293.4490051269531,297.7571105957031,297.2330627441406,284.8773803710937,1.0,0.5945326685905457,0.4375675916671753,0.4375675916671753,1.0,1.0,-3.180094242095948,1.0448336601257324,2.135260581970215,0.3280230462551117,0.8462629914283752,0.8462629914283752,0.0,154.77235412597656,160.0,58671.03515625,0.0,2671.233642578125,1.0,279.1987609863281,283.1109313964844,296.4837646484375,300.3346862792969,293.1499938964844,293.1499938964844,279.1499938964844,37745.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059785604476928,1.0,0.0,0.0,3.58895230293274,3.5889780521392822,8.594659561822482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.744140625,0.0,1562.0322265625,1895.4371337890625,0.0,3459.246337890625,0.9049661755561828,1.0,0.0,3.0,1.0,0.0
18095760,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.6753968596458435,0.5493890643119812,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8986632227897644,0.4435187578201294,0.4213510155677795,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8509088158607483,0.3757496476173401,0.2645569741725921,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8389514088630676,0.3592861890792846,0.3426169753074646,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7328323125839233,0.2357348948717117,1.0740137100219729,284.9100036621094,284.95001220703125,298.84600830078125,293.4385681152344,297.761474609375,297.2303161621094,284.9115905761719,1.0,0.5956483483314514,0.4370527565479278,0.4370527565479278,1.0,1.0,-3.184382677078247,1.045133352279663,2.139249324798584,0.327667623758316,0.8475808501243591,0.8475808501243591,0.0,155.71878051757812,148.0,58459.921875,0.0,2684.959228515625,1.0,279.1582336425781,283.13848876953125,296.4633483886719,300.26318359375,293.1499938964844,293.1499938964844,279.45001220703125,38611.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082375764846802,1.0,0.0,0.0,3.5094871520996094,3.509512186050415,8.218274274440773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.8916015625,0.0,1478.6748046875,1895.4371337890625,0.0,3480.240234375,0.8905836939811707,1.0,0.0,3.0,1.0,0.0
18095820,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.6756219267845154,0.5414031147956848,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9050206542015076,0.4464077055454254,0.4237892925739288,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8553290367126465,0.3765510618686676,0.2649082243442535,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8434116244316101,0.3603291511535644,0.343353658914566,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7362224459648132,0.2360187023878097,1.0743309259414673,284.9980773925781,284.95001220703125,298.8866577148437,293.4178771972656,297.77508544921875,297.2328186035156,284.9965209960937,1.0,0.5930207371711731,0.436023086309433,0.436023086309433,1.0,1.0,-3.179425001144409,1.0406477451324463,2.138777256011963,0.3251731693744659,0.931613028049469,0.931613028049469,0.0,152.9757537841797,151.0,57749.11328125,0.0,2660.156494140625,1.0,279.44140625,283.2414855957031,296.3995056152344,300.0898742675781,293.1499938964844,293.1499938964844,279.1499938964844,33330.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009714126586914,1.0,0.0,0.0,3.6338682174682617,3.6338937282562256,8.811130669528211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.353515625,0.0,1581.449462890625,1895.4371337890625,0.0,3412.637451171875,0.9141294360160828,1.0,0.0,3.0,1.0,0.0
18095880,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.6756219267845154,0.5414031147956848,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9050206542015076,0.4464077055454254,0.4237892925739288,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8553290367126465,0.3765510618686676,0.2649082243442535,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8434116244316101,0.3603291511535644,0.343353658914566,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7362224459648132,0.2360187023878097,1.0743309259414673,284.9980773925781,284.95001220703125,298.8866577148437,293.4178771972656,297.77508544921875,297.2328186035156,284.9965209960937,1.0,0.5930207371711731,0.436023086309433,0.436023086309433,1.0,1.0,-3.179425001144409,1.0406477451324463,2.138777256011963,0.3251731693744659,0.931613028049469,0.931613028049469,0.0,152.9757537841797,151.0,57749.11328125,0.0,2660.156494140625,1.0,279.44140625,283.2414855957031,296.3995056152344,300.0898742675781,293.1499938964844,293.1499938964844,279.1499938964844,33330.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009714126586914,1.0,0.0,0.0,3.6338682174682617,3.6338937282562256,8.811130669528211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.353515625,0.0,1581.449462890625,1895.4371337890625,0.0,3412.637451171875,0.9141294360160828,1.0,0.0,3.0,1.0,0.0
18095940,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.6760885119438171,0.5383390188217163,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.908549964427948,0.4485942721366882,0.4259755611419678,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8570917248725891,0.3766374886035919,0.2650738656520843,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8453618288040161,0.3607903122901916,0.3438993096351623,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7375204563140869,0.2359558045864105,1.0743378400802612,284.9041442871094,284.95001220703125,298.9265441894531,293.3974609375,297.7845153808594,297.2294311523437,284.9051208496094,1.0,0.5926791429519653,0.4349934160709381,0.4349934160709381,1.0,1.0,-3.179218053817749,1.0380574464797974,2.141160488128662,0.3218049705028534,0.841927707195282,0.841927707195282,0.0,151.94110107421875,154.0,58157.546875,0.0,2654.1591796875,1.0,279.1585388183594,283.1298522949219,296.4184875488281,300.2025451660156,293.1499938964844,293.1499938964844,279.45001220703125,38931.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909037709236145,1.0,0.0,0.0,3.4997494220733643,3.49977445602417,8.172731327249494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.55078125,0.0,1470.231689453125,1895.4371337890625,0.0,3487.671142578125,0.8887041807174683,1.0,0.0,3.0,1.0,0.0
18096000,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.6760885119438171,0.5383390188217163,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.908549964427948,0.4485942721366882,0.4259755611419678,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8570917248725891,0.3766374886035919,0.2650738656520843,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8453618288040161,0.3607903122901916,0.3438993096351623,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7375204563140869,0.2359558045864105,1.0743378400802612,284.9041442871094,284.95001220703125,298.9265441894531,293.3974609375,297.7845153808594,297.2294311523437,284.9051208496094,1.0,0.5926791429519653,0.4349934160709381,0.4349934160709381,1.0,1.0,-3.179218053817749,1.0380574464797974,2.141160488128662,0.3218049705028534,0.841927707195282,0.841927707195282,0.0,151.94110107421875,154.0,58157.546875,0.0,2654.1591796875,1.0,279.1585388183594,283.1298522949219,296.4184875488281,300.2025451660156,293.1499938964844,293.1499938964844,279.45001220703125,38931.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909037709236145,1.0,0.0,0.0,3.4997494220733643,3.49977445602417,8.172731327249494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.55078125,0.0,1470.231689453125,1895.4371337890625,0.0,3487.671142578125,0.8887041807174683,1.0,0.0,3.0,1.0,0.0
18096060,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.6772009134292603,0.5383227467536926,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9105895757675172,0.4515619874000549,0.4285631775856018,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8575661778450012,0.3774825632572174,0.265514075756073,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.846034824848175,0.3618687689304352,0.3447480499744415,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.737743079662323,0.2363094538450241,1.0753501653671265,285.0009155273437,284.95001220703125,298.96551513671875,293.3775329589844,297.79852294921875,297.2328186035156,285.00006103515625,1.0,0.5936245918273926,0.4341092109680176,0.4341092109680176,1.0,1.0,-3.1850664615631104,1.0381097793579102,2.1469566822052,0.319144457578659,0.9297216534614564,0.9297216534614564,0.0,152.10366821289062,157.0,57539.72265625,0.0,2666.7294921875,1.0,279.4412841796875,283.2402038574219,296.3556823730469,300.02783203125,293.1499938964844,293.1499938964844,279.1499938964844,33316.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009464383125304,1.0,0.0,0.0,3.621081590652466,3.6211068630218506,8.749231596993923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.8115234375,0.0,1566.44921875,1895.4371337890625,0.0,3412.405029296875,0.9112806916236876,1.0,0.0,3.0,1.0,0.0
18096120,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.6772009134292603,0.5383227467536926,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9105895757675172,0.4515619874000549,0.4285631775856018,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8575661778450012,0.3774825632572174,0.265514075756073,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.846034824848175,0.3618687689304352,0.3447480499744415,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.737743079662323,0.2363094538450241,1.0753501653671265,285.0009155273437,284.95001220703125,298.96551513671875,293.3775329589844,297.79852294921875,297.2328186035156,285.00006103515625,1.0,0.5936245918273926,0.4341092109680176,0.4341092109680176,1.0,1.0,-3.1850664615631104,1.0381097793579102,2.1469566822052,0.319144457578659,0.9297216534614564,0.9297216534614564,0.0,152.10366821289062,157.0,57539.72265625,0.0,2666.7294921875,1.0,279.4412841796875,283.2402038574219,296.3556823730469,300.02783203125,293.1499938964844,293.1499938964844,279.1499938964844,33316.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009464383125304,1.0,0.0,0.0,3.621081590652466,3.6211068630218506,8.749231596993923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.8115234375,0.0,1566.44921875,1895.4371337890625,0.0,3412.405029296875,0.9112806916236876,1.0,0.0,3.0,1.0,0.0
18096180,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.676040530204773,0.5413222312927246,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9105530977249146,0.4538166224956512,0.4309045374393463,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8562794327735901,0.377605140209198,0.2657712399959564,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8450535535812378,0.3623583614826202,0.3454093635082245,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.736595630645752,0.2362710684537887,1.0759292840957642,284.9078063964844,284.95001220703125,299.0033874511719,293.3583068847656,297.8071594238281,297.228759765625,284.90924072265625,1.0,0.5954586863517761,0.433225005865097,0.433225005865097,1.0,1.0,-3.1932876110076904,1.0390158891677856,2.1542718410491943,0.3171667754650116,0.8445881009101868,0.8445881009101868,0.0,153.3505859375,160.0,58165.91796875,0.0,2690.002197265625,1.0,279.1584167480469,283.126220703125,296.38165283203125,300.161865234375,293.1499938964844,293.1499938964844,279.45001220703125,38646.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094571471214294,1.0,0.0,0.0,3.5024733543396,3.502498149871826,8.185457431864052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.87890625,0.0,1471.18994140625,1895.4371337890625,0.0,3491.56494140625,0.8889584541320801,1.0,0.0,3.0,1.0,0.0
18096240,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.676040530204773,0.5413222312927246,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9105530977249146,0.4538166224956512,0.4309045374393463,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8562794327735901,0.377605140209198,0.2657712399959564,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8450535535812378,0.3623583614826202,0.3454093635082245,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.736595630645752,0.2362710684537887,1.0759292840957642,284.9078063964844,284.95001220703125,299.0033874511719,293.3583068847656,297.8071594238281,297.228759765625,284.90924072265625,1.0,0.5954586863517761,0.433225005865097,0.433225005865097,1.0,1.0,-3.1932876110076904,1.0390158891677856,2.1542718410491943,0.3171667754650116,0.8445881009101868,0.8445881009101868,0.0,153.3505859375,160.0,58165.91796875,0.0,2690.002197265625,1.0,279.1584167480469,283.126220703125,296.38165283203125,300.161865234375,293.1499938964844,293.1499938964844,279.45001220703125,38646.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094571471214294,1.0,0.0,0.0,3.5024733543396,3.502498149871826,8.185457431864052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.87890625,0.0,1471.18994140625,1895.4371337890625,0.0,3491.56494140625,0.8889584541320801,1.0,0.0,3.0,1.0,0.0
18096300,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.6755823493003845,0.543361485004425,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.910215437412262,0.4552608728408813,0.4320952594280243,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8553686738014221,0.3779689371585846,0.2659042477607727,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8442995548248291,0.3628447353839874,0.3457392156124115,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7357788681983948,0.2363915592432022,1.076120376586914,285.021484375,284.95001220703125,299.0218811035156,293.3489990234375,297.8131103515625,297.2293395996094,285.02301025390625,1.0,0.5965830683708191,0.432782918214798,0.432782918214798,1.0,1.0,-3.1979544162750244,1.0396239757537842,2.15833044052124,0.3168399035930633,0.92535138130188,0.92535138130188,0.0,154.2074737548828,160.0,57478.83984375,0.0,2704.0771484375,1.0,279.3982849121094,283.2517395019531,296.32012939453125,299.9496459960937,293.1499938964844,293.1499938964844,279.45001220703125,33755.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903743863105774,1.0,0.0,0.0,3.5598089694976807,3.5598337650299072,8.455643865090678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.2138671875,0.0,1499.628173828125,1895.4371337890625,0.0,3438.457275390625,0.899457573890686,1.0,0.0,3.0,1.0,0.0
18096360,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.6751528978347778,0.5451204180717468,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9102711081504822,0.4568143784999847,0.4335655570030212,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8548233509063721,0.3784480094909668,0.2662435173988342,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8438665866851807,0.3634304404258728,0.3462989628314972,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7352384328842163,0.2365888059139251,1.0770423412322998,285.0074462890625,284.95001220703125,299.0400390625,293.3399353027344,297.81964111328125,297.2311706542969,285.0060119628906,1.0,0.5978766083717346,0.432257205247879,0.432257205247879,1.0,1.0,-3.2040255069732666,1.0405421257019043,2.1634833812713623,0.3166220486164093,0.9381229281425476,0.9381229281425476,0.0,155.04150390625,163.0,57689.62109375,0.0,2720.906005859375,1.0,279.4421081542969,283.2371520996094,296.3210144042969,299.9993896484375,293.1499938964844,293.1499938964844,279.1499938964844,32954.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021022915840148,1.0,0.0,0.0,3.635157585144043,3.635182857513428,8.817384014037088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.8154296875,0.0,1580.15087890625,1895.4371337890625,0.0,3423.173095703125,0.914021134376526,1.0,0.0,3.0,1.0,0.0
