time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096420,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.6720398664474487,0.5506620407104492,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.908714234828949,0.459048181772232,0.4359419345855713,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8522987961769104,0.3785319328308105,0.266512006521225,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8416823744773865,0.3638770580291748,0.3469696342945099,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7330390214920044,0.2364676147699356,1.0774873495101929,284.9090881347656,284.95001220703125,299.0753479003906,293.3226623535156,297.8270263671875,297.2270202636719,284.91070556640625,1.0,0.6006700992584229,0.4312058091163635,0.4312058091163635,1.0,1.0,-3.215214252471924,1.0419552326202393,2.173259019851685,0.3163103461265564,0.8515587449073792,0.8515587449073792,0.0,157.35440063476562,151.0,58426.48046875,0.0,2756.326904296875,1.0,279.1578369140625,283.1177978515625,296.3500671386719,300.1444396972656,293.1499938964844,293.1499938964844,279.45001220703125,38480.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114471673965454,1.0,0.0,0.0,3.525305986404419,3.525331258773804,8.29252769563027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.49853515625,0.0,1495.297119140625,1895.4371337890625,0.0,3510.029296875,0.8940327167510986,1.0,0.0,3.0,1.0,0.0
18096480,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.6720398664474487,0.5506620407104492,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.908714234828949,0.459048181772232,0.4359419345855713,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8522987961769104,0.3785319328308105,0.266512006521225,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8416823744773865,0.3638770580291748,0.3469696342945099,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7330390214920044,0.2364676147699356,1.0774873495101929,284.9090881347656,284.95001220703125,299.0753479003906,293.3226623535156,297.8270263671875,297.2270202636719,284.91070556640625,1.0,0.6006700992584229,0.4312058091163635,0.4312058091163635,1.0,1.0,-3.215214252471924,1.0419552326202393,2.173259019851685,0.3163103461265564,0.8515587449073792,0.8515587449073792,0.0,157.35440063476562,151.0,58426.48046875,0.0,2756.326904296875,1.0,279.1578369140625,283.1177978515625,296.3500671386719,300.1444396972656,293.1499938964844,293.1499938964844,279.45001220703125,38480.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114471673965454,1.0,0.0,0.0,3.525305986404419,3.525331258773804,8.29252769563027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.49853515625,0.0,1495.297119140625,1895.4371337890625,0.0,3510.029296875,0.8940327167510986,1.0,0.0,3.0,1.0,0.0
18096540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.6709005236625671,0.5440524220466614,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9147536754608154,0.4619699418544769,0.4384150803089142,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8559876680374146,0.3792819082736969,0.2668331563472748,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8454387187957764,0.3648488521575928,0.3476482927799225,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.73575758934021,0.2366436570882797,1.0773879289627075,284.9997863769531,284.95001220703125,299.1091003417969,293.30670166015625,297.8381652832031,297.2297668457031,284.9982604980469,1.0,0.5984621644020081,0.430154412984848,0.430154412984848,1.0,1.0,-3.2113468647003174,1.037774920463562,2.173572063446045,0.3139295279979706,0.9375969171524048,0.9375969171524048,0.0,155.09609985351562,139.0,57746.234375,0.0,2736.067138671875,1.0,279.4415283203125,283.22381591796875,296.2889709472656,299.9759826660156,293.1499938964844,293.1499938964844,279.1499938964844,33264.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904285490512848,1.0,0.0,0.0,3.650789976119995,3.650815486907959,8.8933830966198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.58984375,0.0,1600.821044921875,1895.4371337890625,0.0,3443.497802734375,0.9179523587226868,1.0,0.0,3.0,1.0,0.0
18096600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.6709005236625671,0.5440524220466614,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9147536754608154,0.4619699418544769,0.4384150803089142,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8559876680374146,0.3792819082736969,0.2668331563472748,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8454387187957764,0.3648488521575928,0.3476482927799225,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.73575758934021,0.2366436570882797,1.0773879289627075,284.9997863769531,284.95001220703125,299.1091003417969,293.30670166015625,297.8381652832031,297.2297668457031,284.9982604980469,1.0,0.5984621644020081,0.430154412984848,0.430154412984848,1.0,1.0,-3.2113468647003174,1.037774920463562,2.173572063446045,0.3139295279979706,0.9375969171524048,0.9375969171524048,0.0,155.09609985351562,139.0,57746.234375,0.0,2736.067138671875,1.0,279.4415283203125,283.22381591796875,296.2889709472656,299.9759826660156,293.1499938964844,293.1499938964844,279.1499938964844,33264.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904285490512848,1.0,0.0,0.0,3.650789976119995,3.650815486907959,8.8933830966198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.58984375,0.0,1600.821044921875,1895.4371337890625,0.0,3443.497802734375,0.9179523587226868,1.0,0.0,3.0,1.0,0.0
18096660,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.6715958118438721,0.5294430255889893,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9260735511779784,0.4641140401363373,0.4404467642307281,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8637019991874695,0.3792665898799896,0.2668398320674896,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.853114902973175,0.3651870489120483,0.3479571938514709,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7417576313018799,0.2364526540040969,1.0761786699295044,284.89508056640625,284.95001220703125,299.1412048339844,293.2922058105469,297.84423828125,297.2263488769531,284.8963317871094,1.0,0.5931243896484375,0.4291579723358154,0.4291579723358154,1.0,1.0,-3.1951632499694824,1.0292274951934814,2.165935516357422,0.309330016374588,0.8386805653572083,0.8386805653572083,0.0,149.7830352783203,142.0,57946.55859375,0.0,2674.359619140625,1.0,279.1578369140625,283.1064758300781,296.3124694824219,300.087158203125,293.1499938964844,293.1499938964844,279.45001220703125,39465.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122304916381836,1.0,0.0,0.0,3.506230115890503,3.506255388259888,8.20302659576555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.53271484375,0.0,1481.2177734375,1895.4371337890625,0.0,3517.291748046875,0.8904907703399658,1.0,0.0,3.0,1.0,0.0
18096720,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.6715958118438721,0.5294430255889893,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9260735511779784,0.4641140401363373,0.4404467642307281,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8637019991874695,0.3792665898799896,0.2668398320674896,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.853114902973175,0.3651870489120483,0.3479571938514709,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7417576313018799,0.2364526540040969,1.0761786699295044,284.89508056640625,284.95001220703125,299.1412048339844,293.2922058105469,297.84423828125,297.2263488769531,284.8963317871094,1.0,0.5931243896484375,0.4291579723358154,0.4291579723358154,1.0,1.0,-3.1951632499694824,1.0292274951934814,2.165935516357422,0.309330016374588,0.8386805653572083,0.8386805653572083,0.0,149.7830352783203,142.0,57946.55859375,0.0,2674.359619140625,1.0,279.1578369140625,283.1064758300781,296.3124694824219,300.087158203125,293.1499938964844,293.1499938964844,279.45001220703125,39465.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122304916381836,1.0,0.0,0.0,3.506230115890503,3.506255388259888,8.20302659576555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.53271484375,0.0,1481.2177734375,1895.4371337890625,0.0,3517.291748046875,0.8904907703399658,1.0,0.0,3.0,1.0,0.0
18096780,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.6755034327507019,0.5206257104873657,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9341827034950256,0.4671106040477752,0.4429249465465545,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8688849210739136,0.3800549507141113,0.2671451866626739,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8583261370658875,0.3661912083625793,0.3486068844795227,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7457418441772461,0.2367815822362899,1.0764148235321045,284.9906005859375,284.95001220703125,299.1715087890625,293.2794189453125,297.8558654785156,297.2315368652344,284.9897766113281,1.0,0.5909076929092407,0.4281615316867828,0.4281615316867828,1.0,1.0,-3.18894910812378,1.0244334936141968,2.164515495300293,0.3053242564201355,0.9192381501197816,0.9192381501197816,0.0,146.74436950683594,145.0,57075.71484375,0.0,2645.420166015625,1.0,279.4412536621094,283.2198486328125,296.2508239746094,299.89581298828125,293.1499938964844,293.1499938964844,279.1499938964844,33808.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026907086372375,1.0,0.0,0.0,3.610858917236328,3.610884189605713,8.699901741238136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.4326171875,0.0,1558.245849609375,1895.4371337890625,0.0,3428.65283203125,0.9093026518821716,1.0,0.0,3.0,1.0,0.0
18096840,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.6755034327507019,0.5206257104873657,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9341827034950256,0.4671106040477752,0.4429249465465545,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8688849210739136,0.3800549507141113,0.2671451866626739,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8583261370658875,0.3661912083625793,0.3486068844795227,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7457418441772461,0.2367815822362899,1.0764148235321045,284.9906005859375,284.95001220703125,299.1715087890625,293.2794189453125,297.8558654785156,297.2315368652344,284.9897766113281,1.0,0.5909076929092407,0.4281615316867828,0.4281615316867828,1.0,1.0,-3.18894910812378,1.0244334936141968,2.164515495300293,0.3053242564201355,0.9192381501197816,0.9192381501197816,0.0,146.74436950683594,145.0,57075.71484375,0.0,2645.420166015625,1.0,279.4412536621094,283.2198486328125,296.2508239746094,299.89581298828125,293.1499938964844,293.1499938964844,279.1499938964844,33808.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026907086372375,1.0,0.0,0.0,3.610858917236328,3.610884189605713,8.699901741238136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.4326171875,0.0,1558.245849609375,1895.4371337890625,0.0,3428.65283203125,0.9093026518821716,1.0,0.0,3.0,1.0,0.0
18096900,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.6767825484275818,0.5183372497558594,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9368346333503724,0.4683167040348053,0.4442232847213745,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8703844547271729,0.3801629841327667,0.2673414647579193,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8598846197128296,0.366466611623764,0.3489947021007538,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7469016313552856,0.2368236780166626,1.0769492387771606,284.8695373535156,284.95001220703125,299.1859130859375,293.27374267578125,297.86004638671875,297.2320556640625,284.86846923828125,1.0,0.5905727744102478,0.4276633262634277,0.4276633262634277,1.0,1.0,-3.1891016960144043,1.023233413696289,2.1658682823181152,0.3038380444049835,0.8321202397346497,0.8321202397346497,0.0,146.0318145751953,145.0,57763.3046875,0.0,2641.8564453125,1.0,279.19927978515625,283.08355712890625,296.29986572265625,300.0946960449219,293.1499938964844,293.1499938964844,279.1499938964844,38686.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082531929016112,1.0,0.0,0.0,3.557079315185547,3.5571048259735107,8.44268129185366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.2138671875,0.0,1532.5120849609375,1895.4371337890625,0.0,3480.3857421875,0.8983523845672607,1.0,0.0,3.0,1.0,0.0
18096960,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.6775786280632019,0.517718493938446,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9381042718887328,0.4694474637508392,0.4452563822269439,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8707314133644104,0.3801796436309814,0.2673392593860626,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8603607416152954,0.3666620552539825,0.3491640985012054,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7471534013748169,0.2367952316999435,1.0768057107925415,284.9064636230469,284.95001220703125,299.1998291015625,293.2685546875,297.8634948730469,297.231201171875,284.9079284667969,1.0,0.5905799865722656,0.4273525476455688,0.4273525476455688,1.0,1.0,-3.1896259784698486,1.0226176977157593,2.1670081615448,0.3028510510921478,0.8358036875724792,0.8358036875724792,0.0,145.8497314453125,148.0,57464.01953125,0.0,2641.9169921875,1.0,279.15850830078125,283.1174011230469,296.2837219238281,300.019287109375,293.1499938964844,293.1499938964844,279.45001220703125,39149.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094935655593872,1.0,0.0,0.0,3.468329429626465,3.4683542251586914,8.026644309211406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.61181640625,0.0,1437.4844970703125,1895.4371337890625,0.0,3491.90283203125,0.8818683624267578,1.0,0.0,3.0,1.0,0.0
18097020,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6796740889549255,0.5175438523292542,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9404211640357972,0.4725594520568847,0.4479798376560211,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8713203072547913,0.3810276687145233,0.2677869498729706,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8611403703689575,0.367728441953659,0.3500057756900787,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7474974989891052,0.2371792197227478,1.0780024528503418,285.0017395019531,284.95001220703125,299.2260437011719,293.25982666015625,297.87518310546875,297.2371826171875,285.0009155273437,1.0,0.5915643572807312,0.4267309606075287,0.4267309606075287,1.0,1.0,-3.195671558380127,1.0232752561569214,2.172396421432495,0.3017363846302032,0.9236305952072144,0.9236305952072144,0.0,146.02589416503906,151.0,56916.765625,0.0,2654.960205078125,1.0,279.4410400390625,283.2261962890625,296.2342224121094,299.8616027832031,293.1499938964844,293.1499938964844,279.1499938964844,33262.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006476402282715,1.0,0.0,0.0,3.5948119163513184,3.594836711883545,8.622746463515796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4873046875,0.0,1535.7496337890625,1895.4371337890625,0.0,3409.62060546875,0.905272364616394,1.0,0.0,3.0,1.0,0.0
18097080,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6796740889549255,0.5175438523292542,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9404211640357972,0.4725594520568847,0.4479798376560211,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8713203072547913,0.3810276687145233,0.2677869498729706,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8611403703689575,0.367728441953659,0.3500057756900787,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7474974989891052,0.2371792197227478,1.0780024528503418,285.0017395019531,284.95001220703125,299.2260437011719,293.25982666015625,297.87518310546875,297.2371826171875,285.0009155273437,1.0,0.5915643572807312,0.4267309606075287,0.4267309606075287,1.0,1.0,-3.195671558380127,1.0232752561569214,2.172396421432495,0.3017363846302032,0.9236305952072144,0.9236305952072144,0.0,146.02589416503906,151.0,56916.765625,0.0,2654.960205078125,1.0,279.4410400390625,283.2261962890625,296.2342224121094,299.8616027832031,293.1499938964844,293.1499938964844,279.1499938964844,33262.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006476402282715,1.0,0.0,0.0,3.5948119163513184,3.594836711883545,8.622746463515796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4873046875,0.0,1535.7496337890625,1895.4371337890625,0.0,3409.62060546875,0.905272364616394,1.0,0.0,3.0,1.0,0.0
18097140,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.6792659759521484,0.5205345749855042,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9402976036071776,0.4749102592468261,0.4504137337207794,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8698996901512146,0.3811316192150116,0.2680296897888183,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8600133657455444,0.3681829869747162,0.3506334722042084,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7462642192840576,0.2371487319469452,1.0786080360412598,284.91229248046875,284.95001220703125,299.25,293.2534484863281,297.8793334960937,297.233154296875,284.9131774902344,1.0,0.593427300453186,0.4261094033718109,0.4261094033718109,1.0,1.0,-3.203969240188598,1.0247259140014648,2.179243326187134,0.3012705147266388,0.8423976302146912,0.8423976302146912,0.0,147.29071044921875,154.0,57598.23828125,0.0,2678.513671875,1.0,279.1587829589844,283.11572265625,296.2749328613281,300.01287841796875,293.1499938964844,293.1499938964844,279.45001220703125,38458.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908850371837616,1.0,0.0,0.0,3.47897744178772,3.4790022373199463,8.076003723545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.37744140625,0.0,1444.120849609375,1895.4371337890625,0.0,3485.931396484375,0.8836583495140076,1.0,0.0,3.0,1.0,0.0
18097200,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.6792659759521484,0.5205345749855042,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9402976036071776,0.4749102592468261,0.4504137337207794,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8698996901512146,0.3811316192150116,0.2680296897888183,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8600133657455444,0.3681829869747162,0.3506334722042084,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7462642192840576,0.2371487319469452,1.0786080360412598,284.91229248046875,284.95001220703125,299.25,293.2534484863281,297.8793334960937,297.233154296875,284.9131774902344,1.0,0.593427300453186,0.4261094033718109,0.4261094033718109,1.0,1.0,-3.203969240188598,1.0247259140014648,2.179243326187134,0.3012705147266388,0.8423976302146912,0.8423976302146912,0.0,147.29071044921875,154.0,57598.23828125,0.0,2678.513671875,1.0,279.1587829589844,283.11572265625,296.2749328613281,300.01287841796875,293.1499938964844,293.1499938964844,279.45001220703125,38458.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908850371837616,1.0,0.0,0.0,3.47897744178772,3.4790022373199463,8.076003723545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.37744140625,0.0,1444.120849609375,1895.4371337890625,0.0,3485.931396484375,0.8836583495140076,1.0,0.0,3.0,1.0,0.0
18097260,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.6788497567176819,0.5244430303573608,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9398083090782166,0.4780139029026031,0.4531785547733307,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8682154417037964,0.3819386065006256,0.2684853076934814,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8585864305496216,0.3692083358764648,0.3514873683452606,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7447482943534851,0.237464502453804,1.0797438621520996,285.0077209472656,284.95001220703125,299.2726745605469,293.248291015625,297.8868408203125,297.2352600097656,285.0068359375,1.0,0.5958797931671143,0.4251474142074585,0.4251474142074585,1.0,1.0,-3.214928388595581,1.0262744426727295,2.188653945922852,0.3004940748214721,0.9339606761932372,0.9339606761932372,0.0,148.96893310546875,157.0,57186.0625,0.0,2709.84375,1.0,279.4411926269531,283.2244873046875,296.2288818359375,299.8700256347656,293.1499938964844,293.1499938964844,279.1499938964844,32935.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012917876243592,1.0,0.0,0.0,3.613826513290405,3.613851547241211,8.714207524462836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.9912109375,0.0,1555.2161865234375,1895.4371337890625,0.0,3415.623046875,0.9093521237373352,1.0,0.0,3.0,1.0,0.0
18097320,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.6788497567176819,0.5244430303573608,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9398083090782166,0.4780139029026031,0.4531785547733307,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8682154417037964,0.3819386065006256,0.2684853076934814,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8585864305496216,0.3692083358764648,0.3514873683452606,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7447482943534851,0.237464502453804,1.0797438621520996,285.0077209472656,284.95001220703125,299.2726745605469,293.248291015625,297.8868408203125,297.2352600097656,285.0068359375,1.0,0.5958797931671143,0.4251474142074585,0.4251474142074585,1.0,1.0,-3.214928388595581,1.0262744426727295,2.188653945922852,0.3004940748214721,0.9339606761932372,0.9339606761932372,0.0,148.96893310546875,157.0,57186.0625,0.0,2709.84375,1.0,279.4411926269531,283.2244873046875,296.2288818359375,299.8700256347656,293.1499938964844,293.1499938964844,279.1499938964844,32935.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012917876243592,1.0,0.0,0.0,3.613826513290405,3.613851547241211,8.714207524462836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.9912109375,0.0,1555.2161865234375,1895.4371337890625,0.0,3415.623046875,0.9093521237373352,1.0,0.0,3.0,1.0,0.0
18097380,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.6761338114738464,0.5302031636238098,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9378122091293336,0.4803262054920196,0.4556246101856231,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8653096556663513,0.3819857537746429,0.2687219679355621,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8560107946395874,0.3696027994155884,0.3521032631397247,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7422856092453003,0.2373476922512054,1.0801732540130615,284.9098815917969,284.95001220703125,299.2951965332031,293.2431335449219,297.88885498046875,297.2295837402344,284.91131591796875,1.0,0.5987117290496826,0.4241854548454284,0.4241854548454284,1.0,1.0,-3.2263402938842773,1.0279186964035034,2.1984217166900635,0.3000014126300812,0.8488413691520691,0.8488413691520691,0.0,151.2740936279297,160.0,57998.93359375,0.0,2745.739990234375,1.0,279.15838623046875,283.10552978515625,296.2704467773437,300.0329895019531,293.1499938964844,293.1499938964844,279.45001220703125,38318.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106416702270508,1.0,0.0,0.0,3.510704278945923,3.5107293128967285,8.223975669352512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.70751953125,0.0,1477.91455078125,1895.4371337890625,0.0,3502.5576171875,0.8904969096183777,1.0,0.0,3.0,1.0,0.0
18097440,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.6761338114738464,0.5302031636238098,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9378122091293336,0.4803262054920196,0.4556246101856231,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8653096556663513,0.3819857537746429,0.2687219679355621,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8560107946395874,0.3696027994155884,0.3521032631397247,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7422856092453003,0.2373476922512054,1.0801732540130615,284.9098815917969,284.95001220703125,299.2951965332031,293.2431335449219,297.88885498046875,297.2295837402344,284.91131591796875,1.0,0.5987117290496826,0.4241854548454284,0.4241854548454284,1.0,1.0,-3.2263402938842773,1.0279186964035034,2.1984217166900635,0.3000014126300812,0.8488413691520691,0.8488413691520691,0.0,151.2740936279297,160.0,57998.93359375,0.0,2745.739990234375,1.0,279.15838623046875,283.10552978515625,296.2704467773437,300.0329895019531,293.1499938964844,293.1499938964844,279.45001220703125,38318.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106416702270508,1.0,0.0,0.0,3.510704278945923,3.5107293128967285,8.223975669352512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.70751953125,0.0,1477.91455078125,1895.4371337890625,0.0,3502.5576171875,0.8904969096183777,1.0,0.0,3.0,1.0,0.0
18097500,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6749101281166077,0.5333521962165833,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9366469979286194,0.4818094372749328,0.4568540155887604,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8637275695800781,0.3823079764842987,0.2688340842723846,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8545908331871033,0.3700381517410278,0.3523957431316376,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7409186959266663,0.2374177277088165,1.080211877822876,285.0238952636719,284.95001220703125,299.3063659667969,293.24053955078125,297.8920288085937,297.2298889160156,285.0255126953125,1.0,0.600197434425354,0.4237044751644134,0.4237044751644134,1.0,1.0,-3.232135534286499,1.0287655591964722,2.2033700942993164,0.2997514605522156,0.9305717349052428,0.9305717349052428,0.0,152.5231475830078,160.0,57353.84765625,0.0,2764.495361328125,1.0,279.3985290527344,283.2318115234375,296.21466064453125,299.8305969238281,293.1499938964844,293.1499938964844,279.45001220703125,33577.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905184268951416,1.0,0.0,0.0,3.5704545974731445,3.570479393005371,8.506292488164036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.708984375,0.0,1510.3394775390625,1895.4371337890625,0.0,3451.859375,0.9016860723495485,1.0,0.0,3.0,1.0,0.0
18097560,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,0.6737618446350098,0.5360267162322998,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9360424280166626,0.4834113121032715,0.4583775103092193,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8626381754875183,0.3827543258666992,0.2691558003425598,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8536161780357361,0.3705800175666809,0.3529222309589386,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7399224638938904,0.2375651597976684,1.0809614658355713,285.0110168457031,284.95001220703125,299.3175048828125,293.2379455566406,297.8961181640625,297.231689453125,285.00958251953125,1.0,0.6017827987670898,0.4231831431388855,0.4231831431388855,1.0,1.0,-3.2391035556793213,1.0299351215362549,2.2091684341430664,0.2995639145374298,0.9451586604118348,0.9451586604118348,0.0,153.67750549316406,163.0,57612.87890625,0.0,2785.205322265625,1.0,279.44219970703125,283.2184753417969,296.2211608886719,299.8889465332031,293.1499938964844,293.1499938964844,279.1499938964844,32779.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037119746208192,1.0,0.0,0.0,3.6484389305114746,3.64846444129944,8.88193198989029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.6796875,0.0,1594.422119140625,1895.4371337890625,0.0,3438.160400390625,0.9169310331344604,1.0,0.0,3.0,1.0,0.0
18097620,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.6693292856216431,0.5430657267570496,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9332454800605774,0.4856822192668915,0.4608216881752014,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8591731786727905,0.3827557563781738,0.269385278224945,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8504818081855774,0.3709174692630768,0.353515625,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7369359135627747,0.2373281419277191,1.0810041427612305,284.9082946777344,284.95001220703125,299.3396301269531,293.2327575683594,297.89910888671875,297.2278747558594,284.90997314453125,1.0,0.604998767375946,0.4221405386924743,0.4221405386924743,1.0,1.0,-3.2515511512756348,1.0317060947418213,2.219845056533813,0.2988349199295044,0.8567240238189697,0.8567240238189697,0.0,156.47454833984375,151.0,58456.34765625,0.0,2826.48095703125,1.0,279.1576843261719,283.0947570800781,296.26220703125,300.0534362792969,293.1499938964844,293.1499938964844,279.45001220703125,38336.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134737253189088,1.0,0.0,0.0,3.547436475753784,3.547461986541748,8.396969519708364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.333984375,0.0,1519.058349609375,1895.4371337890625,0.0,3528.812744140625,0.8988440036773682,1.0,0.0,3.0,1.0,0.0
18097680,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.6693292856216431,0.5430657267570496,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9332454800605774,0.4856822192668915,0.4608216881752014,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8591731786727905,0.3827557563781738,0.269385278224945,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8504818081855774,0.3709174692630768,0.353515625,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7369359135627747,0.2373281419277191,1.0810041427612305,284.9082946777344,284.95001220703125,299.3396301269531,293.2327575683594,297.89910888671875,297.2278747558594,284.90997314453125,1.0,0.604998767375946,0.4221405386924743,0.4221405386924743,1.0,1.0,-3.2515511512756348,1.0317060947418213,2.219845056533813,0.2988349199295044,0.8567240238189697,0.8567240238189697,0.0,156.47454833984375,151.0,58456.34765625,0.0,2826.48095703125,1.0,279.1576843261719,283.0947570800781,296.26220703125,300.0534362792969,293.1499938964844,293.1499938964844,279.45001220703125,38336.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134737253189088,1.0,0.0,0.0,3.547436475753784,3.547461986541748,8.396969519708364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.333984375,0.0,1519.058349609375,1895.4371337890625,0.0,3528.812744140625,0.8988440036773682,1.0,0.0,3.0,1.0,0.0
18097740,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.6669842600822449,0.5374779105186462,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.938976526260376,0.4886873364448547,0.4633701741695404,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8624052405357361,0.3834403455257416,0.2696644961833954,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8538004755973816,0.37179696559906,0.3541128635406494,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7391839623451233,0.2373847812414169,1.0804206132888794,285.0019836425781,284.95001220703125,299.361572265625,293.2275390625,297.9063415527344,297.23101806640625,285.0004577636719,1.0,0.6030535101890564,0.4210979342460632,0.4210979342460632,1.0,1.0,-3.248271942138672,1.0277653932571411,2.2205066680908203,0.2956379354000091,0.9453346729278564,0.9453346729278564,0.0,154.5443115234375,154.0,57802.30078125,0.0,2808.96630859375,1.0,279.4416809082031,283.2044372558594,296.2103576660156,299.8966369628906,293.1499938964844,293.1499938964844,279.1499938964844,33204.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063933491706848,1.0,0.0,0.0,3.6733453273773193,3.6733710765838623,9.003612149172113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.8740234375,0.0,1627.1219482421875,1895.4371337890625,0.0,3463.10302734375,0.923071026802063,1.0,0.0,3.0,1.0,0.0
18097800,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.6669842600822449,0.5374779105186462,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.938976526260376,0.4886873364448547,0.4633701741695404,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8624052405357361,0.3834403455257416,0.2696644961833954,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8538004755973816,0.37179696559906,0.3541128635406494,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7391839623451233,0.2373847812414169,1.0804206132888794,285.0019836425781,284.95001220703125,299.361572265625,293.2275390625,297.9063415527344,297.23101806640625,285.0004577636719,1.0,0.6030535101890564,0.4210979342460632,0.4210979342460632,1.0,1.0,-3.248271942138672,1.0277653932571411,2.2205066680908203,0.2956379354000091,0.9453346729278564,0.9453346729278564,0.0,154.5443115234375,154.0,57802.30078125,0.0,2808.96630859375,1.0,279.4416809082031,283.2044372558594,296.2103576660156,299.8966369628906,293.1499938964844,293.1499938964844,279.1499938964844,33204.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063933491706848,1.0,0.0,0.0,3.6733453273773193,3.6733710765838623,9.003612149172113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.8740234375,0.0,1627.1219482421875,1895.4371337890625,0.0,3463.10302734375,0.923071026802063,1.0,0.0,3.0,1.0,0.0
18097860,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.6650543808937073,0.53604656457901,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9416950345039368,0.4909188151359558,0.4656454026699066,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8632796406745911,0.3834021389484405,0.269770085811615,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8548662662506104,0.37208092212677,0.354526549577713,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7396242618560791,0.2371132373809814,1.0796048641204834,284.90069580078125,284.95001220703125,299.3833312988281,293.22235107421875,297.9090881347656,297.2273254394531,284.9024353027344,1.0,0.6031321287155151,0.4201420545578003,0.4201420545578003,1.0,1.0,-3.248915672302246,1.0255266427993774,2.223388910293579,0.2923329770565033,0.8511735200881958,0.8511735200881958,0.0,154.06478881835938,157.0,58340.796875,0.0,2807.670166015625,1.0,279.1575927734375,283.0863037109375,296.2453308105469,300.0340270996094,293.1499938964844,293.1499938964844,279.45001220703125,38955.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147881865501404,1.0,0.0,0.0,3.547633171081543,3.547658681869507,8.397900614909304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.00830078125,0.0,1523.7869873046875,1895.4371337890625,0.0,3540.985107421875,0.8994191288948059,1.0,0.0,3.0,1.0,0.0
18097920,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.6650543808937073,0.53604656457901,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9416950345039368,0.4909188151359558,0.4656454026699066,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8632796406745911,0.3834021389484405,0.269770085811615,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8548662662506104,0.37208092212677,0.354526549577713,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7396242618560791,0.2371132373809814,1.0796048641204834,284.90069580078125,284.95001220703125,299.3833312988281,293.22235107421875,297.9090881347656,297.2273254394531,284.9024353027344,1.0,0.6031321287155151,0.4201420545578003,0.4201420545578003,1.0,1.0,-3.248915672302246,1.0255266427993774,2.223388910293579,0.2923329770565033,0.8511735200881958,0.8511735200881958,0.0,154.06478881835938,157.0,58340.796875,0.0,2807.670166015625,1.0,279.1575927734375,283.0863037109375,296.2453308105469,300.0340270996094,293.1499938964844,293.1499938964844,279.45001220703125,38955.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147881865501404,1.0,0.0,0.0,3.547633171081543,3.547658681869507,8.397900614909304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.00830078125,0.0,1523.7869873046875,1895.4371337890625,0.0,3540.985107421875,0.8994191288948059,1.0,0.0,3.0,1.0,0.0
18097980,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.6639321446418762,0.537104606628418,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9430546164512634,0.4940244257450104,0.4683402180671692,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8631108403205872,0.3841589391231537,0.2701432406902313,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8548759818077087,0.3730210065841675,0.3552387654781341,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7392141819000244,0.2372886091470718,1.0798120498657229,285.0044860839844,284.95001220703125,299.4049072265625,293.2171630859375,297.91680908203125,297.2307434082031,285.0036315917969,1.0,0.604311466217041,0.4191861748695373,0.4191861748695373,1.0,1.0,-3.2549731731414795,1.0252466201782229,2.229726552963257,0.2897517085075378,0.9442123174667358,0.9442123174667358,0.0,154.60696411132812,160.0,57747.6484375,0.0,2823.281005859375,1.0,279.441650390625,283.2043762207031,296.19482421875,299.87353515625,293.1499938964844,293.1499938964844,279.1499938964844,33283.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065360426902772,1.0,0.0,0.0,3.66914701461792,3.669172763824463,8.98304335805733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.962890625,0.0,1622.71240234375,1895.4371337890625,0.0,3464.42919921875,0.922252893447876,1.0,0.0,3.0,1.0,0.0
18098040,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.6639321446418762,0.537104606628418,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9430546164512634,0.4940244257450104,0.4683402180671692,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8631108403205872,0.3841589391231537,0.2701432406902313,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8548759818077087,0.3730210065841675,0.3552387654781341,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7392141819000244,0.2372886091470718,1.0798120498657229,285.0044860839844,284.95001220703125,299.4049072265625,293.2171630859375,297.91680908203125,297.2307434082031,285.0036315917969,1.0,0.604311466217041,0.4191861748695373,0.4191861748695373,1.0,1.0,-3.2549731731414795,1.0252466201782229,2.229726552963257,0.2897517085075378,0.9442123174667358,0.9442123174667358,0.0,154.60696411132812,160.0,57747.6484375,0.0,2823.281005859375,1.0,279.441650390625,283.2043762207031,296.19482421875,299.87353515625,293.1499938964844,293.1499938964844,279.1499938964844,33283.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065360426902772,1.0,0.0,0.0,3.66914701461792,3.669172763824463,8.98304335805733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.962890625,0.0,1622.71240234375,1895.4371337890625,0.0,3464.42919921875,0.922252893447876,1.0,0.0,3.0,1.0,0.0
18098100,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.662556529045105,0.5384076833724976,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9432376623153688,0.4952448010444641,0.4697170257568359,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8626441359519958,0.3842343389987945,0.2703569829463959,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.854510486125946,0.3732454776763916,0.3556332588195801,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7387311458587646,0.2372341156005859,1.0801613330841064,284.877197265625,284.95001220703125,299.4156188964844,293.2145690917969,297.9190673828125,297.2301940917969,284.87481689453125,1.0,0.6052377223968506,0.4187082350254059,0.4187082350254059,1.0,1.0,-3.259347677230835,1.0255759954452517,2.233771800994873,0.2887974381446838,0.8569290637969971,0.8569290637969971,0.0,155.19212341308594,160.0,58675.31640625,0.0,2835.65478515625,1.0,279.1972351074219,283.0585327148437,296.2483215332031,300.09149169921875,293.1499938964844,293.1499938964844,279.1499938964844,37552.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129163026809692,1.0,0.0,0.0,3.637396812438965,3.637423038482666,8.828250201986521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.0947265625,0.0,1617.05859375,1895.4371337890625,0.0,3523.648193359375,0.9159454107284546,1.0,0.0,3.0,1.0,0.0
18098160,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6606615781784058,0.5408183336257935,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9424436688423156,0.4963359236717224,0.4707734882831573,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8613567352294922,0.3841714262962341,0.2703441977500915,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8533797264099121,0.3733487427234649,0.3557732999324798,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7376057505607605,0.2370729297399521,1.0796878337860107,284.9051513671875,284.95001220703125,299.4263000488281,293.21197509765625,297.9203186035156,297.22808837890625,284.9072265625,1.0,0.6062616109848022,0.4182645082473755,0.4182645082473755,1.0,1.0,-3.2631001472473145,1.0257554054260254,2.237344741821289,0.2879285216331482,0.8549702167510986,0.8549702167510986,0.0,156.1121368408203,148.0,58444.7421875,0.0,2848.62255859375,1.0,279.1576538085937,283.0850830078125,296.2359619140625,300.0281982421875,293.1499938964844,293.1499938964844,279.45001220703125,38757.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150972366333008,1.0,0.0,0.0,3.554881811141968,3.554907321929932,8.432252798229456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.7353515625,0.0,1530.54345703125,1895.4371337890625,0.0,3543.845947265625,0.9008870124816896,1.0,0.0,3.0,1.0,0.0
18098220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.6593064665794373,0.5326943397521973,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9497430324554444,0.4994114637374878,0.4733507335186004,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8659804463386536,0.3848757445812225,0.2706132531166076,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8580539226531982,0.374235600233078,0.3563433885574341,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7409804463386536,0.2371840178966522,1.0791668891906738,285.00018310546875,284.95001220703125,299.447509765625,293.2068176269531,297.9276123046875,297.2316589355469,284.9987487792969,1.0,0.6034631133079529,0.4173770844936371,0.4173770844936371,1.0,1.0,-3.2568371295928955,1.021052598953247,2.2357845306396484,0.2858142554759979,0.9430344700813292,0.9430344700813292,0.0,153.3233642578125,151.0,57720.44140625,0.0,2820.03857421875,1.0,279.4417419433594,283.1967163085937,296.18560791015625,299.86700439453125,293.1499938964844,293.1499938964844,279.1499938964844,33386.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072033166885376,1.0,0.0,0.0,3.6755530834198,3.675578832626343,9.014437978294154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.763671875,0.0,1631.1259765625,1895.4371337890625,0.0,3470.631103515625,0.9237233996391296,1.0,0.0,3.0,1.0,0.0
