time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.6593064665794373,0.5326943397521973,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9497430324554444,0.4994114637374878,0.4733507335186004,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8659804463386536,0.3848757445812225,0.2706132531166076,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8580539226531982,0.374235600233078,0.3563433885574341,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7409804463386536,0.2371840178966522,1.0791668891906738,285.00018310546875,284.95001220703125,299.447509765625,293.2068176269531,297.9276123046875,297.2316589355469,284.9987487792969,1.0,0.6034631133079529,0.4173770844936371,0.4173770844936371,1.0,1.0,-3.2568371295928955,1.021052598953247,2.2357845306396484,0.2858142554759979,0.9430344700813292,0.9430344700813292,0.0,153.3233642578125,151.0,57720.44140625,0.0,2820.03857421875,1.0,279.4417419433594,283.1967163085937,296.18560791015625,299.86700439453125,293.1499938964844,293.1499938964844,279.1499938964844,33386.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072033166885376,1.0,0.0,0.0,3.6755530834198,3.675578832626343,9.014437978294154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.763671875,0.0,1631.1259765625,1895.4371337890625,0.0,3470.631103515625,0.9237233996391296,1.0,0.0,3.0,1.0,0.0
18098340,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.6581617593765259,0.5293599963188171,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9536170363426208,0.5016959309577942,0.4756542146205902,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8679025173187256,0.384850263595581,0.2707107067108154,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.860139787197113,0.3745237588882446,0.3567373752593994,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.742302656173706,0.236980989575386,1.0785342454910278,284.9008483886719,284.95001220703125,299.468505859375,293.20166015625,297.930419921875,297.22869873046875,284.9025573730469,1.0,0.6029617786407471,0.416489690542221,0.416489690542221,1.0,1.0,-3.255415678024292,1.0180997848510742,2.2373158931732178,0.2842686474323272,0.8496942520141602,0.8496942520141602,0.0,152.27203369140625,169.0,58212.0546875,0.0,2811.268798828125,1.0,279.1575927734375,283.0809936523437,296.22216796875,300.0026550292969,293.1499938964844,293.1499938964844,279.45001220703125,39068.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151141047477722,1.0,0.0,0.0,3.5446009635925293,3.544626474380493,8.383551062252081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.1650390625,0.0,1521.185546875,1895.4371337890625,0.0,3544.001953125,0.8988447189331055,1.0,0.0,3.0,1.0,0.0
18098400,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.6581617593765259,0.5293599963188171,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9536170363426208,0.5016959309577942,0.4756542146205902,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8679025173187256,0.384850263595581,0.2707107067108154,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.860139787197113,0.3745237588882446,0.3567373752593994,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.742302656173706,0.236980989575386,1.0785342454910278,284.9008483886719,284.95001220703125,299.468505859375,293.20166015625,297.930419921875,297.22869873046875,284.9025573730469,1.0,0.6029617786407471,0.416489690542221,0.416489690542221,1.0,1.0,-3.255415678024292,1.0180997848510742,2.2373158931732178,0.2842686474323272,0.8496942520141602,0.8496942520141602,0.0,152.27203369140625,169.0,58212.0546875,0.0,2811.268798828125,1.0,279.1575927734375,283.0809936523437,296.22216796875,300.0026550292969,293.1499938964844,293.1499938964844,279.45001220703125,39068.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151141047477722,1.0,0.0,0.0,3.5446009635925293,3.544626474380493,8.383551062252081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.1650390625,0.0,1521.185546875,1895.4371337890625,0.0,3544.001953125,0.8988447189331055,1.0,0.0,3.0,1.0,0.0
18098460,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.6561511158943176,0.5415507555007935,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9478053450584412,0.5049181580543518,0.4785759747028351,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8618870377540588,0.3856649100780487,0.271214872598648,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8544424772262573,0.3755165636539459,0.3576218485832214,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.737317681312561,0.2372467070817947,1.0797902345657349,285.0140686035156,284.95001220703125,299.4893493652344,293.196533203125,297.9391784667969,297.2330322265625,285.0137939453125,1.0,0.6089969277381897,0.41573566198349,0.41573566198349,1.0,1.0,-3.276733160018921,1.0237096548080444,2.253023624420166,0.2853319644927978,0.9516016840934752,0.9516016840934752,0.0,157.06802368164062,172.0,57830.296875,0.0,2882.66162109375,1.0,279.441650390625,283.2049865722656,296.1743469238281,299.8517761230469,293.1499938964844,293.1499938964844,279.1499938964844,33018.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906819462776184,1.0,0.0,0.0,3.673385381698608,3.673411130905152,9.003808827401372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.3349609375,0.0,1625.7645263671875,1895.4371337890625,0.0,3467.06396484375,0.9231082201004028,1.0,0.0,3.0,1.0,0.0
18098520,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.6561511158943176,0.5415507555007935,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9478053450584412,0.5049181580543518,0.4785759747028351,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8618870377540588,0.3856649100780487,0.271214872598648,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8544424772262573,0.3755165636539459,0.3576218485832214,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.737317681312561,0.2372467070817947,1.0797902345657349,285.0140686035156,284.95001220703125,299.4893493652344,293.196533203125,297.9391784667969,297.2330322265625,285.0137939453125,1.0,0.6089969277381897,0.41573566198349,0.41573566198349,1.0,1.0,-3.276733160018921,1.0237096548080444,2.253023624420166,0.2853319644927978,0.9516016840934752,0.9516016840934752,0.0,157.06802368164062,172.0,57830.296875,0.0,2882.66162109375,1.0,279.441650390625,283.2049865722656,296.1743469238281,299.8517761230469,293.1499938964844,293.1499938964844,279.1499938964844,33018.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906819462776184,1.0,0.0,0.0,3.673385381698608,3.673411130905152,9.003808827401372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.3349609375,0.0,1625.7645263671875,1895.4371337890625,0.0,3467.06396484375,0.9231082201004028,1.0,0.0,3.0,1.0,0.0
18098580,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6495969891548157,0.553695559501648,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9418419003486632,0.5072535276412964,0.4811736643314361,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8559327721595764,0.3856685161590576,0.2715093791484833,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8488398194313049,0.3758301436901092,0.3582776188850403,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7323505878448486,0.2369675785303115,1.0801270008087158,284.91046142578125,284.95001220703125,299.510009765625,293.1914367675781,297.9417724609375,297.228515625,284.91217041015625,1.0,0.6139445304870605,0.4149816036224365,0.4149816036224365,1.0,1.0,-3.296025514602661,1.0286284685134888,2.267397165298462,0.2852964699268341,0.8654831647872925,0.8654831647872925,0.0,161.80784606933594,175.0,58805.55859375,0.0,2950.22509765625,1.0,279.1574401855469,283.0762939453125,296.220458984375,300.03057861328125,293.1499938964844,293.1499938964844,279.45001220703125,38158.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164800643920898,1.0,0.0,0.0,3.5851926803588867,3.5852184295654297,8.576661798542773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.31640625,0.0,1560.74462890625,1895.4371337890625,0.0,3556.6396484375,0.907181441783905,1.0,0.0,3.0,1.0,0.0
18098640,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6495969891548157,0.553695559501648,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9418419003486632,0.5072535276412964,0.4811736643314361,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8559327721595764,0.3856685161590576,0.2715093791484833,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8488398194313049,0.3758301436901092,0.3582776188850403,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7323505878448486,0.2369675785303115,1.0801270008087158,284.91046142578125,284.95001220703125,299.510009765625,293.1914367675781,297.9417724609375,297.228515625,284.91217041015625,1.0,0.6139445304870605,0.4149816036224365,0.4149816036224365,1.0,1.0,-3.296025514602661,1.0286284685134888,2.267397165298462,0.2852964699268341,0.8654831647872925,0.8654831647872925,0.0,161.80784606933594,175.0,58805.55859375,0.0,2950.22509765625,1.0,279.1574401855469,283.0762939453125,296.220458984375,300.03057861328125,293.1499938964844,293.1499938964844,279.45001220703125,38158.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164800643920898,1.0,0.0,0.0,3.5851926803588867,3.5852184295654297,8.576661798542773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.31640625,0.0,1560.74462890625,1895.4371337890625,0.0,3556.6396484375,0.907181441783905,1.0,0.0,3.0,1.0,0.0
18098700,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6464436650276184,0.5592125654220581,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9392125010490416,0.5087407827377319,0.4824240505695343,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8532809019088745,0.3859525322914123,0.2716134488582611,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8463501930236816,0.3762102425098419,0.3585444688796997,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7300401926040649,0.2369040250778198,1.0797603130340576,285.0276184082031,284.95001220703125,299.520263671875,293.1889038085937,297.9447631835937,297.2287902832031,285.0296325683594,1.0,0.6161890625953674,0.4146046042442322,0.4146046042442322,1.0,1.0,-3.304166555404663,1.0305525064468384,2.273613929748535,0.2848591208457947,0.9500256776809692,0.9500256776809692,0.0,163.950439453125,175.0,58125.328125,0.0,2979.76904296875,1.0,279.4002990722656,283.2057800292969,296.1647644042969,299.8277893066406,293.1499938964844,293.1499938964844,279.45001220703125,33616.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911191463470459,1.0,0.0,0.0,3.644163131713867,3.644188642501831,8.861125593284669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.208984375,0.0,1595.6517333984375,1895.4371337890625,0.0,3507.657470703125,0.9183669090270996,1.0,0.0,3.0,1.0,0.0
18098760,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.6434409618377686,0.5637995600700378,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.937432050704956,0.5103597044944763,0.4839853048324585,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8513516187667847,0.3863768279552459,0.2719340622425079,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8445296883583069,0.3767086267471313,0.3590514957904815,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7282611131668091,0.2369153797626495,1.0800323486328125,285.0184631347656,284.95001220703125,299.53045654296875,293.1863708496094,297.9482727050781,297.2304992675781,285.0170593261719,1.0,0.6183716654777527,0.4139940738677978,0.4139940738677978,1.0,1.0,-3.3128819465637207,1.032058835029602,2.280823230743408,0.2842061817646026,0.9691151976585388,0.9691151976585388,0.0,165.84390258789062,178.0,58388.14453125,0.0,3009.287109375,1.0,279.4428405761719,283.1951599121094,296.1709289550781,299.88641357421875,293.1499938964844,293.1499938964844,279.1499938964844,32764.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098407030105592,1.0,0.0,0.0,3.721285343170166,3.7213118076324463,9.240154668077594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.892578125,0.0,1681.6507568359375,1895.4371337890625,0.0,3495.125244140625,0.9336053729057312,1.0,0.0,3.0,1.0,0.0
18098820,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.6354656219482422,0.5728463530540466,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9325855374336244,0.512540876865387,0.4864374995231628,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8465315699577332,0.386269748210907,0.2721463441848755,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8400036692619324,0.3768966495990753,0.359580785036087,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7238911986351013,0.2363458126783371,1.0789461135864258,284.9022216796875,284.95001220703125,299.5507507324219,293.18133544921875,297.94854736328125,297.2244567871094,284.9039611816406,1.0,0.6223440170288086,0.4127730131149292,0.4127730131149292,1.0,1.0,-3.3263373374938965,1.033524513244629,2.292812824249268,0.2825374901294708,0.8724227547645569,0.8724227547645569,0.0,169.9652862548828,181.0,59289.46484375,0.0,3061.9111328125,1.0,279.1568603515625,283.0570068359375,296.2122497558594,300.0562438964844,293.1499938964844,293.1499938964844,279.45001220703125,38333.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198551774024964,1.0,0.0,0.0,3.631755352020264,3.631781578063965,8.800886917015305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.41796875,0.0,1616.2265625,1895.4371337890625,0.0,3587.82177734375,0.9176150560379028,1.0,0.0,3.0,1.0,0.0
18098880,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.6354656219482422,0.5728463530540466,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9325855374336244,0.512540876865387,0.4864374995231628,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8465315699577332,0.386269748210907,0.2721463441848755,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8400036692619324,0.3768966495990753,0.359580785036087,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7238911986351013,0.2363458126783371,1.0789461135864258,284.9022216796875,284.95001220703125,299.5507507324219,293.18133544921875,297.94854736328125,297.2244567871094,284.9039611816406,1.0,0.6223440170288086,0.4127730131149292,0.4127730131149292,1.0,1.0,-3.3263373374938965,1.033524513244629,2.292812824249268,0.2825374901294708,0.8724227547645569,0.8724227547645569,0.0,169.9652862548828,181.0,59289.46484375,0.0,3061.9111328125,1.0,279.1568603515625,283.0570068359375,296.2122497558594,300.0562438964844,293.1499938964844,293.1499938964844,279.45001220703125,38333.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198551774024964,1.0,0.0,0.0,3.631755352020264,3.631781578063965,8.800886917015305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.41796875,0.0,1616.2265625,1895.4371337890625,0.0,3587.82177734375,0.9176150560379028,1.0,0.0,3.0,1.0,0.0
18098940,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9908565878868104,0.6305782198905945,0.5684749484062195,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9249175786972046,0.5154850482940674,0.489181250333786,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8397491574287415,0.3868451416492462,0.2725436687469482,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8334981799125671,0.3776256442070007,0.3603018522262573,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7176306247711182,0.2360694408416748,1.078115463256836,285.0060119628906,284.95001220703125,299.5708312988281,293.17633056640625,297.9532470703125,297.2257385253906,285.0049133300781,1.0,0.624995231628418,0.4115519523620605,0.4115519523620605,1.0,1.0,-3.324707269668579,1.0295490026474,2.2951583862304688,0.2796291708946228,0.9667639136314392,0.9667639136314392,0.0,175.32470703125,184.0,58536.7421875,0.0,3088.802490234375,1.0,279.4422607421875,283.17791748046875,296.1581726074219,299.8891296386719,293.1499938964844,293.1499938964844,279.1499938964844,33345.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125514626502992,1.0,0.0,0.0,3.7465898990631104,3.7466166019439697,9.366247013531392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.0126953125,0.0,1717.217041015625,1895.4371337890625,0.0,3520.266845703125,0.939975380897522,1.0,0.0,3.0,1.0,0.0
18099000,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9908565878868104,0.6305782198905945,0.5684749484062195,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9249175786972046,0.5154850482940674,0.489181250333786,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8397491574287415,0.3868451416492462,0.2725436687469482,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8334981799125671,0.3776256442070007,0.3603018522262573,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7176306247711182,0.2360694408416748,1.078115463256836,285.0060119628906,284.95001220703125,299.5708312988281,293.17633056640625,297.9532470703125,297.2257385253906,285.0049133300781,1.0,0.624995231628418,0.4115519523620605,0.4115519523620605,1.0,1.0,-3.324707269668579,1.0295490026474,2.2951583862304688,0.2796291708946228,0.9667639136314392,0.9667639136314392,0.0,175.32470703125,184.0,58536.7421875,0.0,3088.802490234375,1.0,279.4422607421875,283.17791748046875,296.1581726074219,299.8891296386719,293.1499938964844,293.1499938964844,279.1499938964844,33345.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125514626502992,1.0,0.0,0.0,3.7465898990631104,3.7466166019439697,9.366247013531392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.0126953125,0.0,1717.217041015625,1895.4371337890625,0.0,3520.266845703125,0.939975380897522,1.0,0.0,3.0,1.0,0.0
18099060,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.983064591884613,0.6257376670837402,0.5644993185997009,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.918931484222412,0.5175668001174927,0.4915535151958465,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.834248960018158,0.3866479694843292,0.272708386182785,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.828248143196106,0.3777117729187011,0.360755443572998,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7123182415962219,0.2354767173528671,1.0768659114837646,284.8931884765625,284.95001220703125,299.5907287597656,293.17138671875,297.9535217285156,297.22021484375,284.8947448730469,1.0,0.6270501017570496,0.410588800907135,0.410588800907135,1.0,1.0,-3.322026014328003,1.0258474349975586,2.296178340911865,0.2777865529060364,0.8645226955413818,0.8645226955413818,0.0,179.82977294921875,187.0,59117.21484375,0.0,3108.48046875,1.0,279.1571960449219,283.0478515625,296.1943359375,300.03240966796875,293.1499938964844,293.1499938964844,279.45001220703125,39001.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209484457969666,1.0,0.0,0.0,3.629721164703369,3.6297473907470703,8.791030836619029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.69140625,0.0,1618.803955078125,1895.4371337890625,0.0,3597.90869140625,0.9177098274230956,1.0,0.0,3.0,1.0,0.0
18099120,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.983064591884613,0.6257376670837402,0.5644993185997009,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.918931484222412,0.5175668001174927,0.4915535151958465,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.834248960018158,0.3866479694843292,0.272708386182785,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.828248143196106,0.3777117729187011,0.360755443572998,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7123182415962219,0.2354767173528671,1.0768659114837646,284.8931884765625,284.95001220703125,299.5907287597656,293.17138671875,297.9535217285156,297.22021484375,284.8947448730469,1.0,0.6270501017570496,0.410588800907135,0.410588800907135,1.0,1.0,-3.322026014328003,1.0258474349975586,2.296178340911865,0.2777865529060364,0.8645226955413818,0.8645226955413818,0.0,179.82977294921875,187.0,59117.21484375,0.0,3108.48046875,1.0,279.1571960449219,283.0478515625,296.1943359375,300.03240966796875,293.1499938964844,293.1499938964844,279.45001220703125,39001.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209484457969666,1.0,0.0,0.0,3.629721164703369,3.6297473907470703,8.791030836619029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.69140625,0.0,1618.803955078125,1895.4371337890625,0.0,3597.90869140625,0.9177098274230956,1.0,0.0,3.0,1.0,0.0
18099180,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9772856831550598,0.6228901147842407,0.5616616606712341,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9156329035758972,0.5205689668655396,0.4942365288734436,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8307293653488159,0.3872525990009308,0.2730466425418854,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8248942494392395,0.3784653842449188,0.3613896667957306,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7085880637168884,0.2353810220956802,1.0762768983840942,285.004150390625,284.95001220703125,299.6104736328125,293.16650390625,297.9596862792969,297.2230529785156,285.0032958984375,1.0,0.6288771033287048,0.4096256196498871,0.4096256196498871,1.0,1.0,-3.322291851043701,1.023270845413208,2.299021005630493,0.2754348218441009,0.9601259827613832,0.9601259827613832,0.0,183.09820556640625,190.0,58350.078125,0.0,3127.627685546875,1.0,279.4422302246094,283.17596435546875,296.142333984375,299.86004638671875,293.1499938964844,293.1499938964844,279.1499938964844,33551.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912345051765442,1.0,0.0,0.0,3.736161947250366,3.7361886501312256,9.314181284025836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.5546875,0.0,1705.9122314453125,1895.4371337890625,0.0,3518.353759765625,0.9377738833427428,1.0,0.0,3.0,1.0,0.0
18099240,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9772856831550598,0.6228901147842407,0.5616616606712341,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9156329035758972,0.5205689668655396,0.4942365288734436,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8307293653488159,0.3872525990009308,0.2730466425418854,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8248942494392395,0.3784653842449188,0.3613896667957306,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7085880637168884,0.2353810220956802,1.0762768983840942,285.004150390625,284.95001220703125,299.6104736328125,293.16650390625,297.9596862792969,297.2230529785156,285.0032958984375,1.0,0.6288771033287048,0.4096256196498871,0.4096256196498871,1.0,1.0,-3.322291851043701,1.023270845413208,2.299021005630493,0.2754348218441009,0.9601259827613832,0.9601259827613832,0.0,183.09820556640625,190.0,58350.078125,0.0,3127.627685546875,1.0,279.4422302246094,283.17596435546875,296.142333984375,299.86004638671875,293.1499938964844,293.1499938964844,279.1499938964844,33551.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912345051765442,1.0,0.0,0.0,3.736161947250366,3.7361886501312256,9.314181284025836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.5546875,0.0,1705.9122314453125,1895.4371337890625,0.0,3518.353759765625,0.9377738833427428,1.0,0.0,3.0,1.0,0.0
18099300,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9744304418563844,0.6208096146583557,0.560257613658905,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9141822457313538,0.5217241644859314,0.4956140220165252,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8291271328926086,0.3872558176517486,0.2732490301132202,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8233672380447388,0.3785998523235321,0.3617511391639709,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7068777084350586,0.2352194190025329,1.0763466358184814,284.8730773925781,284.95001220703125,299.6202697753906,293.1640625,297.9608154296875,297.2216796875,284.8702392578125,1.0,0.6298118233680725,0.4091440439224243,0.4091440439224243,1.0,1.0,-3.3230276107788086,1.0222182273864746,2.300809383392334,0.2739623785018921,0.8696280717849731,0.8696280717849731,0.0,184.6702880859375,190.0,59270.203125,0.0,3138.17138671875,1.0,279.1957092285156,283.0263671875,296.19549560546875,300.0767517089844,293.1499938964844,293.1499938964844,279.1499938964844,37610.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184682965278624,1.0,0.0,0.0,3.7044429779052734,3.704469919204712,9.15670284484804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.6064453125,0.0,1697.96142578125,1895.4371337890625,0.0,3575.01611328125,0.9312631487846376,1.0,0.0,3.0,1.0,0.0
18099360,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9705796837806702,0.6185663938522339,0.5583080053329468,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9118186831474304,0.5227223634719849,0.4966408312320709,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8267928957939148,0.3870953917503357,0.2732124924659729,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8211392760276794,0.3785934448242187,0.3618451356887817,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7044869661331177,0.2349457293748855,1.0756124258041382,284.8966369628906,284.95001220703125,299.6300048828125,293.1616516113281,297.9609069824219,297.2186584472656,284.8984680175781,1.0,0.6305900812149048,0.4087574183940887,0.4087574183940887,1.0,1.0,-3.321105718612671,1.0204819440841677,2.300623655319214,0.2722092866897583,0.8623448610305786,0.8623448610305786,0.0,186.5927734375,193.0,58937.21484375,0.0,3144.831298828125,1.0,279.1572570800781,283.0507202148437,296.18267822265625,300.00799560546875,293.1499938964844,293.1499938964844,279.45001220703125,39059.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203475713729858,1.0,0.0,0.0,3.6158607006073,3.615886926651001,8.724020972294966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.7841796875,0.0,1602.9617919921875,1895.4371337890625,0.0,3592.365478515625,0.9147475957870485,1.0,0.0,3.0,1.0,0.0
18099420,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9651522040367126,0.6158886551856995,0.5556532740592957,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9095384478569032,0.5257706642150879,0.4993576109409332,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8239834308624268,0.3877147436141968,0.2735537588596344,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8184598684310913,0.3793700635433197,0.3624900579452514,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7014185786247253,0.2349453419446945,1.075440526008606,285.00604248046875,284.95001220703125,299.6493530273437,293.1568603515625,297.9678039550781,297.22216796875,285.0051574707031,1.0,0.6322774887084961,0.4079841375350952,0.4079841375350952,1.0,1.0,-3.322148561477661,1.0187690258026123,2.303379535675049,0.2693457901477813,0.9586558938026428,0.9586558938026428,0.0,189.4162139892578,196.0,58217.1796875,0.0,3163.171875,1.0,279.442138671875,283.1766052246094,296.1326599121094,299.841064453125,293.1499938964844,293.1499938964844,279.1499938964844,33476.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117593765258788,1.0,0.0,0.0,3.7269771099090576,3.727003574371338,9.268441658605298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.68359375,0.0,1694.052001953125,1895.4371337890625,0.0,3512.92431640625,0.935627281665802,1.0,0.0,3.0,1.0,0.0
18099480,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9651522040367126,0.6158886551856995,0.5556532740592957,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9095384478569032,0.5257706642150879,0.4993576109409332,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8239834308624268,0.3877147436141968,0.2735537588596344,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8184598684310913,0.3793700635433197,0.3624900579452514,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7014185786247253,0.2349453419446945,1.075440526008606,285.00604248046875,284.95001220703125,299.6493530273437,293.1568603515625,297.9678039550781,297.22216796875,285.0051574707031,1.0,0.6322774887084961,0.4079841375350952,0.4079841375350952,1.0,1.0,-3.322148561477661,1.0187690258026123,2.303379535675049,0.2693457901477813,0.9586558938026428,0.9586558938026428,0.0,189.4162139892578,196.0,58217.1796875,0.0,3163.171875,1.0,279.442138671875,283.1766052246094,296.1326599121094,299.841064453125,293.1499938964844,293.1499938964844,279.1499938964844,33476.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117593765258788,1.0,0.0,0.0,3.7269771099090576,3.727003574371338,9.268441658605298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.68359375,0.0,1694.052001953125,1895.4371337890625,0.0,3512.92431640625,0.935627281665802,1.0,0.0,3.0,1.0,0.0
18099540,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9585646986961364,0.6116825938224792,0.5523979067802429,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9065103530883788,0.5279370546340942,0.5017688870429993,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8205437660217285,0.3875553905963897,0.2737119197845459,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8151636123657227,0.3795037567615509,0.362943023443222,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6978523135185242,0.2345668226480484,1.0750138759613037,284.8982238769531,284.95001220703125,299.66851806640625,293.1521301269531,297.9692687988281,297.2181091308594,284.8998718261719,1.0,0.633935809135437,0.4072108566761017,0.4072108566761017,1.0,1.0,-3.321364164352417,1.0163429975509644,2.305021286010742,0.2672254741191864,0.8618419170379639,0.8618419170379639,0.0,192.71923828125,199.0,58827.58984375,0.0,3180.166015625,1.0,279.1571350097656,283.0506896972656,296.173828125,299.9915771484375,293.1499938964844,293.1499938964844,279.45001220703125,38969.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199308156967164,1.0,0.0,0.0,3.609308481216431,3.609334707260132,8.692431947565638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.50390625,0.0,1594.6448974609375,1895.4371337890625,0.0,3588.52001953125,0.9132120013237,1.0,0.0,3.0,1.0,0.0
18099600,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9585646986961364,0.6116825938224792,0.5523979067802429,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9065103530883788,0.5279370546340942,0.5017688870429993,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8205437660217285,0.3875553905963897,0.2737119197845459,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8151636123657227,0.3795037567615509,0.362943023443222,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6978523135185242,0.2345668226480484,1.0750138759613037,284.8982238769531,284.95001220703125,299.66851806640625,293.1521301269531,297.9692687988281,297.2181091308594,284.8998718261719,1.0,0.633935809135437,0.4072108566761017,0.4072108566761017,1.0,1.0,-3.321364164352417,1.0163429975509644,2.305021286010742,0.2672254741191864,0.8618419170379639,0.8618419170379639,0.0,192.71923828125,199.0,58827.58984375,0.0,3180.166015625,1.0,279.1571350097656,283.0506896972656,296.173828125,299.9915771484375,293.1499938964844,293.1499938964844,279.45001220703125,38969.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199308156967164,1.0,0.0,0.0,3.609308481216431,3.609334707260132,8.692431947565638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.50390625,0.0,1594.6448974609375,1895.4371337890625,0.0,3588.52001953125,0.9132120013237,1.0,0.0,3.0,1.0,0.0
18099660,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9532480239868164,0.6090816855430603,0.5498126149177551,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9047503471374512,0.5309895277023315,0.5044845342636108,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8180577158927917,0.3881628811359405,0.2740416526794433,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8127821087837219,0.3802748918533325,0.363578587770462,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6951547861099243,0.2345975339412689,1.074976086616516,285.00634765625,284.95001220703125,299.6875,293.1474914550781,297.97613525390625,297.22186279296875,285.0054626464844,1.0,0.6356035470962524,0.4064405858516693,0.4064405858516693,1.0,1.0,-3.3226284980773926,1.0146100521087646,2.308018445968628,0.2658824920654297,0.9577776789665222,0.9577776789665222,0.0,195.46372985839844,202.0,58119.91796875,0.0,3198.5634765625,1.0,279.44207763671875,283.1754455566406,296.123779296875,299.8258361816406,293.1499938964844,293.1499938964844,279.1499938964844,33434.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114397764205932,1.0,0.0,0.0,3.7218852043151855,3.721911668777466,9.243133831660088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.7119140625,0.0,1687.4949951171875,1895.4371337890625,0.0,3509.96044921875,0.9344291090965272,1.0,0.0,3.0,1.0,0.0
18099720,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9532480239868164,0.6090816855430603,0.5498126149177551,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9047503471374512,0.5309895277023315,0.5044845342636108,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8180577158927917,0.3881628811359405,0.2740416526794433,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8127821087837219,0.3802748918533325,0.363578587770462,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6951547861099243,0.2345975339412689,1.074976086616516,285.00634765625,284.95001220703125,299.6875,293.1474914550781,297.97613525390625,297.22186279296875,285.0054626464844,1.0,0.6356035470962524,0.4064405858516693,0.4064405858516693,1.0,1.0,-3.3226284980773926,1.0146100521087646,2.308018445968628,0.2658824920654297,0.9577776789665222,0.9577776789665222,0.0,195.46372985839844,202.0,58119.91796875,0.0,3198.5634765625,1.0,279.44207763671875,283.1754455566406,296.123779296875,299.8258361816406,293.1499938964844,293.1499938964844,279.1499938964844,33434.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114397764205932,1.0,0.0,0.0,3.7218852043151855,3.721911668777466,9.243133831660088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.7119140625,0.0,1687.4949951171875,1895.4371337890625,0.0,3509.96044921875,0.9344291090965272,1.0,0.0,3.0,1.0,0.0
18099780,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9466667771339417,0.6049647927284241,0.5466296076774597,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9021645784378052,0.5331414341926575,0.5068826675415039,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8148273229598999,0.3879852592945099,0.2741855978965759,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.809660017490387,0.3803933262825012,0.3640161156654358,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6918650269508362,0.2342344522476196,1.074618220329285,284.8985290527344,284.95001220703125,299.706298828125,293.1429138183594,297.9775085449219,297.2179870605469,284.9001770019531,1.0,0.6372547149658203,0.4056703150272369,0.4056703150272369,1.0,1.0,-3.321964263916016,1.012179613113403,2.3097846508026123,0.2645343244075775,0.8611791729927063,0.8611791729927063,0.0,198.735595703125,205.0,58735.5859375,0.0,3215.642333984375,1.0,279.1571655273437,283.04949951171875,296.1649780273437,299.976806640625,293.1499938964844,293.1499938964844,279.45001220703125,38948.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196917414665222,1.0,0.0,0.0,3.604806661605835,3.604832887649536,8.67076209942752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.67041015625,0.0,1589.2486572265625,1895.4371337890625,0.0,3586.313232421875,0.9121809601783752,1.0,0.0,3.0,1.0,0.0
18099840,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9466667771339417,0.6049647927284241,0.5466296076774597,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9021645784378052,0.5331414341926575,0.5068826675415039,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8148273229598999,0.3879852592945099,0.2741855978965759,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.809660017490387,0.3803933262825012,0.3640161156654358,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6918650269508362,0.2342344522476196,1.074618220329285,284.8985290527344,284.95001220703125,299.706298828125,293.1429138183594,297.9775085449219,297.2179870605469,284.9001770019531,1.0,0.6372547149658203,0.4056703150272369,0.4056703150272369,1.0,1.0,-3.321964263916016,1.012179613113403,2.3097846508026123,0.2645343244075775,0.8611791729927063,0.8611791729927063,0.0,198.735595703125,205.0,58735.5859375,0.0,3215.642333984375,1.0,279.1571655273437,283.04949951171875,296.1649780273437,299.976806640625,293.1499938964844,293.1499938964844,279.45001220703125,38948.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196917414665222,1.0,0.0,0.0,3.604806661605835,3.604832887649536,8.67076209942752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.67041015625,0.0,1589.2486572265625,1895.4371337890625,0.0,3586.313232421875,0.9121809601783752,1.0,0.0,3.0,1.0,0.0
18099900,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9434845447540284,0.6036157011985779,0.5451070070266724,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9009768962860109,0.5345875024795532,0.5080636143684387,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8132606148719788,0.3882039785385132,0.2742306590080261,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8081399202346802,0.3807042241096496,0.3641980588436126,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6902543902397156,0.234195277094841,1.0742098093032837,285.0160522460937,284.95001220703125,299.71563720703125,293.140625,297.9803161621094,297.2191162109375,285.017822265625,1.0,0.6380208730697632,0.4052851796150207,0.4052851796150207,1.0,1.0,-3.321329116821289,1.0108741521835327,2.310454845428467,0.2635580003261566,0.9421913027763368,0.9421913027763368,0.0,200.2885284423828,205.0,57894.58984375,0.0,3223.0419921875,1.0,279.40057373046875,283.1822509765625,296.10791015625,299.7611694335937,293.1499938964844,293.1499938964844,279.45001220703125,34234.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134525656700134,1.0,0.0,0.0,3.6525046825408936,3.652530431747437,8.90173851075815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.1748046875,0.0,1610.103515625,1895.4371337890625,0.0,3528.61669921875,0.9207843542099,1.0,0.0,3.0,1.0,0.0
18099960,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9412962198257446,0.6024389863014221,0.5441035032272339,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9005771279335022,0.5361813902854919,0.5095800757408142,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8123945593833923,0.3885720074176788,0.2744978666305542,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.807304859161377,0.3811455070972442,0.3646305799484253,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6892945170402527,0.2342703342437744,1.0746039152145386,285.0066223144531,284.95001220703125,299.72491455078125,293.1383972167969,297.9842834472656,297.2218322753906,285.0052795410156,1.0,0.638918399810791,0.4049109518527984,0.4049109518527984,1.0,1.0,-3.323259115219116,1.0105030536651611,2.312755823135376,0.2628352046012878,0.9570990204811096,0.9570990204811096,0.0,201.4770965576172,208.0,58036.703125,0.0,3234.10791015625,1.0,279.4429016113281,283.1738586425781,296.114013671875,299.810791015625,293.1499938964844,293.1499938964844,279.1499938964844,33348.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911185622215271,1.0,0.0,0.0,3.7196462154388414,3.719672679901123,9.232016395799292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.1806640625,0.0,1684.100341796875,1895.4371337890625,0.0,3507.603759765625,0.933639109134674,1.0,0.0,3.0,1.0,0.0
18100020,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9347184896469116,0.5984167456626892,0.5410124063491821,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8981447219848633,0.5383126139640808,0.5119680166244507,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8091958165168762,0.3883762657642364,0.274633526802063,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8041852116584778,0.3812452554702759,0.3650561869144439,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.686147153377533,0.2339119911193847,1.0742847919464111,284.89874267578125,284.95001220703125,299.74334716796875,293.13397216796875,297.985595703125,297.21795654296875,284.900390625,1.0,0.6405707001686096,0.4041624963283539,0.4041624963283539,1.0,1.0,-3.3227133750915527,1.0082299709320068,2.314483404159546,0.2606165409088135,0.8605252504348755,0.8605252504348755,0.0,204.7348480224609,211.0,58653.296875,0.0,3251.369384765625,1.0,279.1572265625,283.0482482910156,296.1562194824219,299.9627380371094,293.1499938964844,293.1499938964844,279.45001220703125,38941.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91951322555542,1.0,0.0,0.0,3.600949764251709,3.600975751876831,8.652216934024182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.75341796875,0.0,1584.7139892578125,1895.4371337890625,0.0,3584.66552734375,0.9113039970397948,1.0,0.0,3.0,1.0,0.0
18100080,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9347184896469116,0.5984167456626892,0.5410124063491821,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8981447219848633,0.5383126139640808,0.5119680166244507,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8091958165168762,0.3883762657642364,0.274633526802063,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8041852116584778,0.3812452554702759,0.3650561869144439,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.686147153377533,0.2339119911193847,1.0742847919464111,284.89874267578125,284.95001220703125,299.74334716796875,293.13397216796875,297.985595703125,297.21795654296875,284.900390625,1.0,0.6405707001686096,0.4041624963283539,0.4041624963283539,1.0,1.0,-3.3227133750915527,1.0082299709320068,2.314483404159546,0.2606165409088135,0.8605252504348755,0.8605252504348755,0.0,204.7348480224609,211.0,58653.296875,0.0,3251.369384765625,1.0,279.1572265625,283.0482482910156,296.1562194824219,299.9627380371094,293.1499938964844,293.1499938964844,279.45001220703125,38941.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91951322555542,1.0,0.0,0.0,3.600949764251709,3.600975751876831,8.652216934024182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.75341796875,0.0,1584.7139892578125,1895.4371337890625,0.0,3584.66552734375,0.9113039970397948,1.0,0.0,3.0,1.0,0.0
