time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100140,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.929428219795227,0.5959679484367371,0.538569986820221,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8966525197029114,0.541340172290802,0.5146593451499939,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.806772768497467,0.3889479637145996,0.2749398648738861,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8018689751625061,0.3819822371006012,0.3656612336635589,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6836939454078674,0.2339533418416977,1.0743128061294556,285.006103515625,284.95001220703125,299.7615661621094,293.1296081542969,297.9922790527344,297.2217712402344,285.0052185058594,1.0,0.6422380208969116,0.4034140408039093,0.4034140408039093,1.0,1.0,-3.324132442474365,1.0066701173782349,2.31746244430542,0.2581978440284729,0.9559803009033204,0.9559803009033204,0.0,207.46682739257807,214.0,57959.73046875,0.0,3270.079345703125,1.0,279.4420166015625,283.1722717285156,296.1061706542969,299.7978515625,293.1499938964844,293.1499938964844,279.1499938964844,33408.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110701084136964,1.0,0.0,0.0,3.71472430229187,3.7147505283355713,9.20759987366182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.1357421875,0.0,1678.555908203125,1895.4371337890625,0.0,3506.5322265625,0.9327727556228638,1.0,0.0,3.0,1.0,0.0
18100200,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.929428219795227,0.5959679484367371,0.538569986820221,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8966525197029114,0.541340172290802,0.5146593451499939,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.806772768497467,0.3889479637145996,0.2749398648738861,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8018689751625061,0.3819822371006012,0.3656612336635589,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6836939454078674,0.2339533418416977,1.0743128061294556,285.006103515625,284.95001220703125,299.7615661621094,293.1296081542969,297.9922790527344,297.2217712402344,285.0052185058594,1.0,0.6422380208969116,0.4034140408039093,0.4034140408039093,1.0,1.0,-3.324132442474365,1.0066701173782349,2.31746244430542,0.2581978440284729,0.9559803009033204,0.9559803009033204,0.0,207.46682739257807,214.0,57959.73046875,0.0,3270.079345703125,1.0,279.4420166015625,283.1722717285156,296.1061706542969,299.7978515625,293.1499938964844,293.1499938964844,279.1499938964844,33408.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110701084136964,1.0,0.0,0.0,3.71472430229187,3.7147505283355713,9.20759987366182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.1357421875,0.0,1678.555908203125,1895.4371337890625,0.0,3506.5322265625,0.9327727556228638,1.0,0.0,3.0,1.0,0.0
18100260,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9230579137802124,0.5920429229736328,0.5355501174926758,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8943607211112976,0.5434523820877075,0.5170244574546814,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.803589403629303,0.3887394070625305,0.2750622928142547,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7988731265068054,0.3820681869983673,0.3660692870616913,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6807056069374084,0.2336023896932602,1.0740123987197876,284.89898681640625,284.95001220703125,299.7796325683594,293.1253662109375,297.993408203125,297.2178649902344,284.900634765625,1.0,0.6438918709754944,0.4026654064655304,0.4026654064655304,1.0,1.0,-3.3236300945281982,1.0044139623641968,2.319216251373291,0.2558428347110748,0.859969437122345,0.859969437122345,0.0,210.7288360595703,217.0,58579.5078125,0.0,3287.46142578125,1.0,279.1572265625,283.0469970703125,296.1477355957031,299.9494323730469,293.1499938964844,293.1499938964844,279.45001220703125,38935.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193809032440186,1.0,0.0,0.0,3.597625494003296,3.597651481628418,8.636249617666181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.7763671875,0.0,1580.813720703125,1895.4371337890625,0.0,3583.444091796875,0.9105569124221802,1.0,0.0,3.0,1.0,0.0
18100320,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9230579137802124,0.5920429229736328,0.5355501174926758,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8943607211112976,0.5434523820877075,0.5170244574546814,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.803589403629303,0.3887394070625305,0.2750622928142547,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7988731265068054,0.3820681869983673,0.3660692870616913,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6807056069374084,0.2336023896932602,1.0740123987197876,284.89898681640625,284.95001220703125,299.7796325683594,293.1253662109375,297.993408203125,297.2178649902344,284.900634765625,1.0,0.6438918709754944,0.4026654064655304,0.4026654064655304,1.0,1.0,-3.3236300945281982,1.0044139623641968,2.319216251373291,0.2558428347110748,0.859969437122345,0.859969437122345,0.0,210.7288360595703,217.0,58579.5078125,0.0,3287.46142578125,1.0,279.1572265625,283.0469970703125,296.1477355957031,299.9494323730469,293.1499938964844,293.1499938964844,279.45001220703125,38935.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193809032440186,1.0,0.0,0.0,3.597625494003296,3.597651481628418,8.636249617666181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.7763671875,0.0,1580.813720703125,1895.4371337890625,0.0,3583.444091796875,0.9105569124221802,1.0,0.0,3.0,1.0,0.0
18100380,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9180701375007628,0.5896747708320618,0.5331819653511047,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8930095434188843,0.54646897315979,0.5197031497955322,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8012576103210449,0.3893006145954132,0.2753607630729675,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7966970801353455,0.3827942907810211,0.3666629791259765,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6784102916717529,0.233651801943779,1.0740742683410645,285.0060119628906,284.95001220703125,299.7974853515625,293.1212158203125,297.9999084472656,297.2216491699219,285.005126953125,1.0,0.6455631852149963,0.4019167423248291,0.4019167423248291,1.0,1.0,-3.325141668319702,1.0028589963912964,2.322282552719116,0.2537141740322113,0.9552156329154968,0.9552156329154968,0.0,213.4595489501953,220.0,57890.640625,0.0,3306.393310546875,1.0,279.4420166015625,283.1707458496094,296.0977783203125,299.78497314453125,293.1499938964844,293.1499938964844,279.1499938964844,33400.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910940170288086,1.0,0.0,0.0,3.7118113040924072,3.711837530136109,9.193165055876308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.8203125,0.0,1674.9468994140625,1895.4371337890625,0.0,3505.326904296875,0.9321008920669556,1.0,0.0,3.0,1.0,0.0
18100440,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9180701375007628,0.5896747708320618,0.5331819653511047,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8930095434188843,0.54646897315979,0.5197031497955322,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8012576103210449,0.3893006145954132,0.2753607630729675,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7966970801353455,0.3827942907810211,0.3666629791259765,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6784102916717529,0.233651801943779,1.0740742683410645,285.0060119628906,284.95001220703125,299.7974853515625,293.1212158203125,297.9999084472656,297.2216491699219,285.005126953125,1.0,0.6455631852149963,0.4019167423248291,0.4019167423248291,1.0,1.0,-3.325141668319702,1.0028589963912964,2.322282552719116,0.2537141740322113,0.9552156329154968,0.9552156329154968,0.0,213.4595489501953,220.0,57890.640625,0.0,3306.393310546875,1.0,279.4420166015625,283.1707458496094,296.0977783203125,299.78497314453125,293.1499938964844,293.1499938964844,279.1499938964844,33400.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910940170288086,1.0,0.0,0.0,3.7118113040924072,3.711837530136109,9.193165055876308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.8203125,0.0,1674.9468994140625,1895.4371337890625,0.0,3505.326904296875,0.9321008920669556,1.0,0.0,3.0,1.0,0.0
18100500,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9155637621879578,0.5878428816795349,0.531975269317627,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.892316460609436,0.5475970506668091,0.521061360836029,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8000966310501099,0.3892723023891449,0.2755374312400818,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7956144213676453,0.3829029500484466,0.3669966757297516,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6773029565811157,0.2335396707057953,1.0743573904037476,284.87554931640625,284.95001220703125,299.8063659667969,293.1191711425781,298.0009765625,297.22052001953125,284.872802734375,1.0,0.6464602947235107,0.4015424251556396,0.4015424251556396,1.0,1.0,-3.326284408569336,1.0022040605545044,2.324080467224121,0.2528652846813202,0.8658218383789062,0.8658218383789062,0.0,214.89599609375,220.0,58821.7421875,0.0,3317.135498046875,1.0,279.1962585449219,283.0218200683594,296.1518859863281,300.00347900390625,293.1499938964844,293.1499938964844,279.1499938964844,37525.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172216057777404,1.0,0.0,0.0,3.681287527084351,3.68131422996521,9.042588544616592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.6650390625,0.0,1669.21728515625,1895.4371337890625,0.0,3563.49609375,0.9259270429611206,1.0,0.0,3.0,1.0,0.0
18100560,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9121648073196412,0.5858488082885742,0.5302456021308899,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8908843994140625,0.548561155796051,0.5220504403114319,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7982319593429565,0.3890814781188965,0.2754750847816467,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7938666343688965,0.3828683793544769,0.3670591711997986,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6756045818328857,0.233308658003807,1.073803186416626,284.8990478515625,284.95001220703125,299.815185546875,293.1171569824219,298.0008239746094,297.2176818847656,284.9007873535156,1.0,0.6472206115722656,0.4011835753917694,0.4011835753917694,1.0,1.0,-3.324730157852173,1.0006502866744995,2.324079990386963,0.2516988813877105,0.859358012676239,0.859358012676239,0.0,216.71923828125,223.0,58509.8515625,0.0,3323.9677734375,1.0,279.15740966796875,283.04571533203125,296.1395874023437,299.93701171875,293.1499938964844,293.1499938964844,279.45001220703125,38948.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192551970481871,1.0,0.0,0.0,3.5945842266082764,3.5946102142333984,8.62165450143948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.25390625,0.0,1577.3916015625,1895.4371337890625,0.0,3582.283447265625,0.9098718762397766,1.0,0.0,3.0,1.0,0.0
18100620,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9076374769210817,0.5835615992546082,0.5279515981674194,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8896458745002747,0.5515622496604919,0.5247126817703247,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7960188984870911,0.3896306753158569,0.2757652103900909,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7918094992637634,0.3835825324058532,0.3676411211490631,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.673446536064148,0.2333638817071914,1.073892593383789,285.0059509277344,284.95001220703125,299.8326721191406,293.1131896972656,298.0072021484375,297.221435546875,285.00506591796875,1.0,0.6488957405090332,0.4004659056663513,0.4004659056663513,1.0,1.0,-3.326320171356201,0.9991912245750428,2.3271288871765137,0.2498212456703186,0.9545776844024658,0.9545776844024658,0.0,219.4523468017578,226.0,57828.44921875,0.0,3343.113525390625,1.0,279.4419860839844,283.1692199707031,296.08984375,299.7729797363281,293.1499938964844,293.1499938964844,279.1499938964844,33393.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108309745788574,1.0,0.0,0.0,3.7093217372894287,3.70934796333313,9.180837423627964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.470703125,0.0,1671.864013671875,1895.4371337890625,0.0,3504.314208984375,0.9315282702445984,1.0,0.0,3.0,1.0,0.0
18100680,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9076374769210817,0.5835615992546082,0.5279515981674194,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8896458745002747,0.5515622496604919,0.5247126817703247,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7960188984870911,0.3896306753158569,0.2757652103900909,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7918094992637634,0.3835825324058532,0.3676411211490631,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.673446536064148,0.2333638817071914,1.073892593383789,285.0059509277344,284.95001220703125,299.8326721191406,293.1131896972656,298.0072021484375,297.221435546875,285.00506591796875,1.0,0.6488957405090332,0.4004659056663513,0.4004659056663513,1.0,1.0,-3.326320171356201,0.9991912245750428,2.3271288871765137,0.2498212456703186,0.9545776844024658,0.9545776844024658,0.0,219.4523468017578,226.0,57828.44921875,0.0,3343.113525390625,1.0,279.4419860839844,283.1692199707031,296.08984375,299.7729797363281,293.1499938964844,293.1499938964844,279.1499938964844,33393.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108309745788574,1.0,0.0,0.0,3.7093217372894287,3.70934796333313,9.180837423627964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.470703125,0.0,1671.864013671875,1895.4371337890625,0.0,3504.314208984375,0.9315282702445984,1.0,0.0,3.0,1.0,0.0
18100740,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.902403712272644,0.5798341631889343,0.5250971913337708,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8876526355743408,0.5536293983459473,0.5270373821258545,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7931322455406189,0.3894009888172149,0.2758708298206329,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7891179323196411,0.3836434483528137,0.3680244386196136,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6707980036735535,0.2330262959003448,1.0736430883407593,284.8994140625,284.95001220703125,299.8500061035156,293.1093444824219,298.00799560546875,297.2174377441406,284.9010314941406,1.0,0.650556206703186,0.3997482061386108,0.3997482061386108,1.0,1.0,-3.3259801864624023,0.99704110622406,2.328939199447632,0.2479635030031204,0.8590673804283142,0.8590673804283142,0.0,222.71397399902344,229.0,58451.83984375,0.0,3360.863525390625,1.0,279.1572570800781,283.04443359375,296.1318664550781,299.9252319335937,293.1499938964844,293.1499938964844,279.45001220703125,38924.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191773533821106,1.0,0.0,0.0,3.5922231674194336,3.592249155044556,8.610332429270784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.92919921875,0.0,1574.48486328125,1895.4371337890625,0.0,3581.564453125,0.9093350768089294,1.0,0.0,3.0,1.0,0.0
18100800,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.902403712272644,0.5798341631889343,0.5250971913337708,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8876526355743408,0.5536293983459473,0.5270373821258545,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7931322455406189,0.3894009888172149,0.2758708298206329,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7891179323196411,0.3836434483528137,0.3680244386196136,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6707980036735535,0.2330262959003448,1.0736430883407593,284.8994140625,284.95001220703125,299.8500061035156,293.1093444824219,298.00799560546875,297.2174377441406,284.9010314941406,1.0,0.650556206703186,0.3997482061386108,0.3997482061386108,1.0,1.0,-3.3259801864624023,0.99704110622406,2.328939199447632,0.2479635030031204,0.8590673804283142,0.8590673804283142,0.0,222.71397399902344,229.0,58451.83984375,0.0,3360.863525390625,1.0,279.1572570800781,283.04443359375,296.1318664550781,299.9252319335937,293.1499938964844,293.1499938964844,279.45001220703125,38924.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191773533821106,1.0,0.0,0.0,3.5922231674194336,3.592249155044556,8.610332429270784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.92919921875,0.0,1574.48486328125,1895.4371337890625,0.0,3581.564453125,0.9093350768089294,1.0,0.0,3.0,1.0,0.0
18100860,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8949434161186218,0.5756458044052124,0.5215756297111511,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8830559849739075,0.5544875860214233,0.5282215476036072,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7876203060150146,0.3878239393234253,0.2750725150108337,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7837368249893188,0.3821572661399841,0.367088258266449,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6651084423065186,0.2307643741369247,1.0661927461624146,284.9939270019531,284.95001220703125,299.8671569824219,293.1056823730469,297.99908447265625,297.2003479003906,284.9926147460937,1.0,0.6512866020202637,0.3990749716758728,0.3990749716758728,1.0,1.0,-3.31213641166687,0.9903157949447632,2.3218204975128174,0.2446832656860351,0.9426400661468506,0.9426400661468506,0.0,227.4685211181641,232.0,57501.875,0.0,3356.313720703125,1.0,279.44195556640625,283.1610717773437,296.08026123046875,299.7496337890625,293.1499938964844,293.1499938964844,279.1499938964844,33773.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104320406913756,1.0,0.0,0.0,3.696518659591675,3.696544885635376,9.117570130001696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.4990234375,0.0,1659.2384033203125,1895.4371337890625,0.0,3500.61279296875,0.9287900328636168,1.0,0.0,3.0,1.0,0.0
18100920,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8949434161186218,0.5756458044052124,0.5215756297111511,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8830559849739075,0.5544875860214233,0.5282215476036072,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7876203060150146,0.3878239393234253,0.2750725150108337,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7837368249893188,0.3821572661399841,0.367088258266449,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6651084423065186,0.2307643741369247,1.0661927461624146,284.9939270019531,284.95001220703125,299.8671569824219,293.1056823730469,297.99908447265625,297.2003479003906,284.9926147460937,1.0,0.6512866020202637,0.3990749716758728,0.3990749716758728,1.0,1.0,-3.31213641166687,0.9903157949447632,2.3218204975128174,0.2446832656860351,0.9426400661468506,0.9426400661468506,0.0,227.4685211181641,232.0,57501.875,0.0,3356.313720703125,1.0,279.44195556640625,283.1610717773437,296.08026123046875,299.7496337890625,293.1499938964844,293.1499938964844,279.1499938964844,33773.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104320406913756,1.0,0.0,0.0,3.696518659591675,3.696544885635376,9.117570130001696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.4990234375,0.0,1659.2384033203125,1895.4371337890625,0.0,3500.61279296875,0.9287900328636168,1.0,0.0,3.0,1.0,0.0
18100980,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8884005546569824,0.571100115776062,0.5178404450416565,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8794063925743103,0.5553818941116333,0.5293005108833313,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7830495238304138,0.3865037560462951,0.2743019461631775,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7792717814445496,0.3809777200222015,0.3661559522151947,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6602831482887268,0.2289961874485016,1.058854579925537,284.8938903808594,284.95001220703125,299.8842468261719,293.102294921875,297.9927673339844,297.18701171875,284.8954467773437,1.0,0.651587963104248,0.3984017372131347,0.3984017372131347,1.0,1.0,-3.298070907592773,0.9835240244865416,2.314546823501587,0.2413890808820724,0.8445191979408264,0.8445191979408264,0.0,231.36550903320312,235.0,57752.19921875,0.0,3346.43896484375,1.0,279.15753173828125,283.0485534667969,296.1174011230469,299.8721618652344,293.1499938964844,293.1499938964844,279.45001220703125,39635.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917283058166504,1.0,0.0,0.0,3.5455355644226074,3.545561075210572,8.387972343371075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.04150390625,0.0,1526.3634033203125,1895.4371337890625,0.0,3564.06396484375,0.8994779586791992,1.0,0.0,3.0,1.0,0.0
18101040,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8884005546569824,0.571100115776062,0.5178404450416565,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8794063925743103,0.5553818941116333,0.5293005108833313,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7830495238304138,0.3865037560462951,0.2743019461631775,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7792717814445496,0.3809777200222015,0.3661559522151947,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6602831482887268,0.2289961874485016,1.058854579925537,284.8938903808594,284.95001220703125,299.8842468261719,293.102294921875,297.9927673339844,297.18701171875,284.8954467773437,1.0,0.651587963104248,0.3984017372131347,0.3984017372131347,1.0,1.0,-3.298070907592773,0.9835240244865416,2.314546823501587,0.2413890808820724,0.8445191979408264,0.8445191979408264,0.0,231.36550903320312,235.0,57752.19921875,0.0,3346.43896484375,1.0,279.15753173828125,283.0485534667969,296.1174011230469,299.8721618652344,293.1499938964844,293.1499938964844,279.45001220703125,39635.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917283058166504,1.0,0.0,0.0,3.5455355644226074,3.545561075210572,8.387972343371075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.04150390625,0.0,1526.3634033203125,1895.4371337890625,0.0,3564.06396484375,0.8994779586791992,1.0,0.0,3.0,1.0,0.0
18101100,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8859039545059204,0.5696777701377869,0.5162460207939148,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8782923221588135,0.5564127564430237,0.530045211315155,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7814474701881409,0.3863640427589416,0.2740661203861236,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7777112126350403,0.3808496296405792,0.3658795356750488,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.658524215221405,0.228473350405693,1.0560382604599,285.0079040527344,284.95001220703125,299.8927307128906,293.1006774902344,297.99365234375,297.1860046386719,285.00927734375,1.0,0.6517506837844849,0.3980651199817657,0.3980651199817657,1.0,1.0,-3.2930376529693604,0.98082834482193,2.312209129333496,0.2399238049983978,0.9210893511772156,0.9210893511772156,0.0,232.8086395263672,235.0,56862.0234375,0.0,3343.1982421875,1.0,279.3990783691406,283.1787109375,296.06011962890625,299.6513366699219,293.1499938964844,293.1499938964844,279.45001220703125,34553.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102098345756532,1.0,0.0,0.0,3.589695930480957,3.5897209644317627,8.598220802014112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8671875,0.0,1539.400390625,1895.4371337890625,0.0,3498.551025390625,0.9068757891654968,1.0,0.0,3.0,1.0,0.0
18101160,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8842718005180359,0.5684493184089661,0.5151814818382263,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8779460191726685,0.5576382279396057,0.531195878982544,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7805957794189453,0.3864266872406006,0.2741028070449829,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7768663763999939,0.380911648273468,0.3659275770187378,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6574380397796631,0.2281411439180374,1.0544371604919434,284.9958190917969,284.95001220703125,299.9012145996094,293.09912109375,297.9965209960937,297.1872863769531,284.9945068359375,1.0,0.6520962715148926,0.3978865444660187,0.3978865444660187,1.0,1.0,-3.291314125061035,0.9796927571296692,2.3116214275360107,0.2393300980329513,0.9309006929397584,0.9309006929397584,0.0,233.82508850097656,238.0,56928.83984375,0.0,3345.02587890625,1.0,279.4423828125,283.1696472167969,296.0672912597656,299.6963195800781,293.1499938964844,293.1499938964844,279.1499938964844,33691.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072063565254213,1.0,0.0,0.0,3.6518759727478014,3.6519017219543457,8.898675218915741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.6533203125,0.0,1605.2957763671875,1895.4371337890625,0.0,3470.65966796875,0.9183896780014038,1.0,0.0,3.0,1.0,0.0
18101220,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8797152638435364,0.5645945072174072,0.5121452808380127,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8761831521987915,0.559173047542572,0.5329598188400269,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7779346108436584,0.3858028352260589,0.2738875448703766,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7742998003959656,0.3804313242435455,0.365737646818161,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6546708345413208,0.2271798700094223,1.051050066947937,284.9027709960937,284.95001220703125,299.9181213378906,293.09619140625,297.9970092773437,297.182373046875,284.9036560058594,1.0,0.6528206467628479,0.3975294232368469,0.3975294232368469,1.0,1.0,-3.28523063659668,0.9765624403953552,2.30866813659668,0.2379195690155029,0.8419631123542786,0.8419631123542786,0.0,236.62408447265625,241.0,57349.3359375,0.0,3347.00634765625,1.0,279.158447265625,283.0600891113281,296.1116943359375,299.83673095703125,293.1499938964844,293.1499938964844,279.45001220703125,39136.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914270520210266,1.0,0.0,0.0,3.512413263320923,3.512438535690308,8.231983770201623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.67919921875,0.0,1485.6968994140625,1895.4371337890625,0.0,3536.192626953125,0.8916568160057068,1.0,0.0,3.0,1.0,0.0
18101280,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8797152638435364,0.5645945072174072,0.5121452808380127,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8761831521987915,0.559173047542572,0.5329598188400269,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7779346108436584,0.3858028352260589,0.2738875448703766,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7742998003959656,0.3804313242435455,0.365737646818161,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6546708345413208,0.2271798700094223,1.051050066947937,284.9027709960937,284.95001220703125,299.9181213378906,293.09619140625,297.9970092773437,297.182373046875,284.9036560058594,1.0,0.6528206467628479,0.3975294232368469,0.3975294232368469,1.0,1.0,-3.28523063659668,0.9765624403953552,2.30866813659668,0.2379195690155029,0.8419631123542786,0.8419631123542786,0.0,236.62408447265625,241.0,57349.3359375,0.0,3347.00634765625,1.0,279.158447265625,283.0600891113281,296.1116943359375,299.83673095703125,293.1499938964844,293.1499938964844,279.45001220703125,39136.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914270520210266,1.0,0.0,0.0,3.512413263320923,3.512438535690308,8.231983770201623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.67919921875,0.0,1485.6968994140625,1895.4371337890625,0.0,3536.192626953125,0.8916568160057068,1.0,0.0,3.0,1.0,0.0
18101340,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.876157283782959,0.5622235536575317,0.5098125338554382,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8752202391624451,0.5616779327392578,0.5351628065109253,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7760379910469055,0.3860045671463012,0.2739385962486267,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7724615335464478,0.3806607127189636,0.3658618927001953,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6525837182998657,0.2267318814992904,1.0488091707229614,284.9996032714844,284.95001220703125,299.9349365234375,293.0934143066406,298.0037536621094,297.1861572265625,284.99871826171875,1.0,0.6537681221961975,0.3971723318099975,0.3971723318099975,1.0,1.0,-3.2825815677642822,0.9746541380882264,2.307927370071411,0.2364457100629806,0.9287533164024352,0.9287533164024352,0.0,238.9681854248047,244.0,56645.13671875,0.0,3354.18359375,1.0,279.4413757324219,283.1754455566406,296.0657043457031,299.6750183105469,293.1499938964844,293.1499938964844,279.1499938964844,33485.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050036072731018,1.0,0.0,0.0,3.626564741134644,3.626590251922608,8.77574905189249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.4951171875,0.0,1574.076416015625,1895.4371337890625,0.0,3450.17919921875,0.9126848578453064,1.0,0.0,3.0,1.0,0.0
18101400,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.876157283782959,0.5622235536575317,0.5098125338554382,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8752202391624451,0.5616779327392578,0.5351628065109253,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7760379910469055,0.3860045671463012,0.2739385962486267,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7724615335464478,0.3806607127189636,0.3658618927001953,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6525837182998657,0.2267318814992904,1.0488091707229614,284.9996032714844,284.95001220703125,299.9349365234375,293.0934143066406,298.0037536621094,297.1861572265625,284.99871826171875,1.0,0.6537681221961975,0.3971723318099975,0.3971723318099975,1.0,1.0,-3.2825815677642822,0.9746541380882264,2.307927370071411,0.2364457100629806,0.9287533164024352,0.9287533164024352,0.0,238.9681854248047,244.0,56645.13671875,0.0,3354.18359375,1.0,279.4413757324219,283.1754455566406,296.0657043457031,299.6750183105469,293.1499938964844,293.1499938964844,279.1499938964844,33485.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050036072731018,1.0,0.0,0.0,3.626564741134644,3.626590251922608,8.77574905189249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.4951171875,0.0,1574.076416015625,1895.4371337890625,0.0,3450.17919921875,0.9126848578453064,1.0,0.0,3.0,1.0,0.0
18101460,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8717338442802429,0.5585400462150574,0.5069399476051331,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8734917044639587,0.5632956624031067,0.5370321273803711,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7734809517860413,0.3855012655258178,0.2738265991210937,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7700048685073853,0.3803009986877441,0.3658175766468048,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6500857472419739,0.2259757220745086,1.046533465385437,284.9047241210937,284.95001220703125,299.9516906738281,293.0908203125,298.0048828125,297.1826477050781,284.9055480957031,1.0,0.654823362827301,0.3966525197029114,0.3966525197029114,1.0,1.0,-3.2784571647644043,0.9718031287193298,2.3066539764404297,0.2342178076505661,0.8407320976257324,0.8407320976257324,0.0,241.9509429931641,247.0,57128.859375,0.0,3361.57861328125,1.0,279.1585693359375,283.0629272460937,296.10955810546875,299.8203430175781,293.1499938964844,293.1499938964844,279.45001220703125,38939.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912704348564148,1.0,0.0,0.0,3.496687889099121,3.4967129230499268,8.158438618011132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.02392578125,0.0,1466.9261474609375,1895.4371337890625,0.0,3521.68408203125,0.887951135635376,1.0,0.0,3.0,1.0,0.0
18101520,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8717338442802429,0.5585400462150574,0.5069399476051331,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8734917044639587,0.5632956624031067,0.5370321273803711,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7734809517860413,0.3855012655258178,0.2738265991210937,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7700048685073853,0.3803009986877441,0.3658175766468048,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6500857472419739,0.2259757220745086,1.046533465385437,284.9047241210937,284.95001220703125,299.9516906738281,293.0908203125,298.0048828125,297.1826477050781,284.9055480957031,1.0,0.654823362827301,0.3966525197029114,0.3966525197029114,1.0,1.0,-3.2784571647644043,0.9718031287193298,2.3066539764404297,0.2342178076505661,0.8407320976257324,0.8407320976257324,0.0,241.9509429931641,247.0,57128.859375,0.0,3361.57861328125,1.0,279.1585693359375,283.0629272460937,296.10955810546875,299.8203430175781,293.1499938964844,293.1499938964844,279.45001220703125,38939.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912704348564148,1.0,0.0,0.0,3.496687889099121,3.4967129230499268,8.158438618011132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.02392578125,0.0,1466.9261474609375,1895.4371337890625,0.0,3521.68408203125,0.887951135635376,1.0,0.0,3.0,1.0,0.0
18101580,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8682148456573486,0.5562798976898193,0.5047215223312378,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8724614977836609,0.5658233165740967,0.539273738861084,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7715860605239868,0.3857692778110504,0.2739352285861969,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7681602239608765,0.3805772364139557,0.3660061061382293,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6481034159660339,0.2256326228380203,1.0448870658874512,284.99951171875,284.95001220703125,299.9683532714844,293.08837890625,298.0116271972656,297.18701171875,284.99859619140625,1.0,0.6559986472129822,0.3961327075958252,0.3961327075958252,1.0,1.0,-3.276853322982788,0.9698297381401062,2.307023525238037,0.2319733798503875,0.9266143441200256,0.9266143441200256,0.0,244.4993896484375,250.0,56460.37890625,0.0,3372.231201171875,1.0,279.4412536621094,283.17596435546875,296.06256103515625,299.6602478027344,293.1499938964844,293.1499938964844,279.1499938964844,33397.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038165807724,1.0,0.0,0.0,3.614171743392944,3.614197015762329,8.715872468201269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.3046875,0.0,1559.0396728515625,1895.4371337890625,0.0,3439.1337890625,0.909783899784088,1.0,0.0,3.0,1.0,0.0
18101640,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8682148456573486,0.5562798976898193,0.5047215223312378,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8724614977836609,0.5658233165740967,0.539273738861084,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7715860605239868,0.3857692778110504,0.2739352285861969,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7681602239608765,0.3805772364139557,0.3660061061382293,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6481034159660339,0.2256326228380203,1.0448870658874512,284.99951171875,284.95001220703125,299.9683532714844,293.08837890625,298.0116271972656,297.18701171875,284.99859619140625,1.0,0.6559986472129822,0.3961327075958252,0.3961327075958252,1.0,1.0,-3.276853322982788,0.9698297381401062,2.307023525238037,0.2319733798503875,0.9266143441200256,0.9266143441200256,0.0,244.4993896484375,250.0,56460.37890625,0.0,3372.231201171875,1.0,279.4412536621094,283.17596435546875,296.06256103515625,299.6602478027344,293.1499938964844,293.1499938964844,279.1499938964844,33397.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038165807724,1.0,0.0,0.0,3.614171743392944,3.614197015762329,8.715872468201269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.3046875,0.0,1559.0396728515625,1895.4371337890625,0.0,3439.1337890625,0.909783899784088,1.0,0.0,3.0,1.0,0.0
18101700,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8663785457611084,0.554548442363739,0.5035721063613892,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8718774914741516,0.5666922330856323,0.5403903126716614,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7706048488616943,0.3856068849563598,0.2740111052989959,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7672021389007568,0.3804638683795929,0.3661255240440368,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6471192240715027,0.2253323048353195,1.0442960262298584,284.8749389648437,284.95001220703125,299.9766845703125,293.0871887207031,298.01275634765625,297.1860656738281,284.873291015625,1.0,0.6566590070724487,0.3958728313446045,0.3958728313446045,1.0,1.0,-3.276343584060669,0.9689347743988036,2.307408809661865,0.2310313582420349,0.8396378755569458,0.8396378755569458,0.0,245.8888397216797,250.0,57259.2578125,0.0,3378.847900390625,1.0,279.1990966796875,283.0355224609375,296.1181030273437,299.8730163574219,293.1499938964844,293.1499938964844,279.1499938964844,38110.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099566340446472,1.0,0.0,0.0,3.5714550018310547,3.5714805126190186,8.511059945703892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.228515625,0.0,1544.66064453125,1895.4371337890625,0.0,3496.201171875,0.9012287855148317,1.0,0.0,3.0,1.0,0.0
18101760,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8639345765113831,0.5527216792106628,0.501967191696167,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8707407712936401,0.5674429535865784,0.5411563515663147,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7691054344177246,0.3853320479393005,0.2738734483718872,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7657577395439148,0.3802445828914642,0.3659971058368683,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6457301378250122,0.2249440103769302,1.0429710149765017,284.9045104980469,284.95001220703125,299.9849853515625,293.0860595703125,298.012939453125,297.1838073730469,284.9058837890625,1.0,0.6572082042694092,0.3956230580806732,0.3956230580806732,1.0,1.0,-3.273422956466675,0.9672334790229796,2.30618953704834,0.2298207134008407,0.8387104868888855,0.8387104868888855,0.0,247.62570190429688,253.0,56943.42578125,0.0,3381.954345703125,1.0,279.15838623046875,283.0638122558594,296.1063232421875,299.80615234375,293.1499938964844,293.1499938964844,279.45001220703125,39031.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117498397827148,1.0,0.0,0.0,3.48372769355774,3.483752489089966,8.098073180917709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.4580078125,0.0,1453.3900146484375,1895.4371337890625,0.0,3512.8359375,0.8850885033607483,1.0,0.0,3.0,1.0,0.0
18101820,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.860569417476654,0.5505672693252563,0.4998421967029571,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8697409629821777,0.5699691772460938,0.5433951020240784,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7673094272613525,0.3856708705425262,0.274029403924942,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7639801502227783,0.3805385529994964,0.3662034273147583,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6438617706298828,0.2246483117341995,1.0415587425231934,284.9989929199219,284.95001220703125,300.0015563964844,293.0838317871094,298.01983642578125,297.1883850097656,284.998046875,1.0,0.658489465713501,0.3951235711574554,0.3951235711574554,1.0,1.0,-3.2722887992858887,0.96544349193573,2.306845426559448,0.2282591760158538,0.9243627786636353,0.9243627786636353,0.0,250.27838134765625,256.0,56306.859375,0.0,3394.223388671875,1.0,279.441162109375,283.1756591796875,296.0586242675781,299.6466979980469,293.1499938964844,293.1499938964844,279.1499938964844,33374.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029567837715148,1.0,0.0,0.0,3.60471510887146,3.6047403812408447,8.670321562931349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.1005859375,0.0,1547.9500732421875,1895.4371337890625,0.0,3431.130126953125,0.9075560569763184,1.0,0.0,3.0,1.0,0.0
18101880,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.860569417476654,0.5505672693252563,0.4998421967029571,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8697409629821777,0.5699691772460938,0.5433951020240784,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7673094272613525,0.3856708705425262,0.274029403924942,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7639801502227783,0.3805385529994964,0.3662034273147583,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6438617706298828,0.2246483117341995,1.0415587425231934,284.9989929199219,284.95001220703125,300.0015563964844,293.0838317871094,298.01983642578125,297.1883850097656,284.998046875,1.0,0.658489465713501,0.3951235711574554,0.3951235711574554,1.0,1.0,-3.2722887992858887,0.96544349193573,2.306845426559448,0.2282591760158538,0.9243627786636353,0.9243627786636353,0.0,250.27838134765625,256.0,56306.859375,0.0,3394.223388671875,1.0,279.441162109375,283.1756591796875,296.0586242675781,299.6466979980469,293.1499938964844,293.1499938964844,279.1499938964844,33374.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029567837715148,1.0,0.0,0.0,3.60471510887146,3.6047403812408447,8.670321562931349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.1005859375,0.0,1547.9500732421875,1895.4371337890625,0.0,3431.130126953125,0.9075560569763184,1.0,0.0,3.0,1.0,0.0
18101940,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8565210103988647,0.5471299886703491,0.497183233499527,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8681133985519409,0.571580708026886,0.5452647805213928,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7649936079978943,0.3853166699409485,0.2740191519260406,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7617020606994629,0.3802227675914764,0.3662059605121612,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6416411399841309,0.2240009009838104,1.0398188829421997,284.90576171875,284.95001220703125,300.01806640625,293.0816650390625,298.0211486816406,297.1853332519531,284.906494140625,1.0,0.6597750782966614,0.3946240544319153,0.3946240544319153,1.0,1.0,-3.269246816635132,0.962955892086029,2.306291103363037,0.2270956486463546,0.8376873135566711,0.8376873135566711,0.0,253.46836853027344,259.0,56807.83203125,0.0,3405.140380859375,1.0,279.15875244140625,283.0644836425781,296.1018981933594,299.7923583984375,293.1499938964844,293.1499938964844,279.45001220703125,38863.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910950779914856,1.0,0.0,0.0,3.4759790897369385,3.476003885269165,8.062089591476251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.5078125,0.0,1443.74853515625,1895.4371337890625,0.0,3505.425048828125,0.8832480907440186,1.0,0.0,3.0,1.0,0.0
